Timestamp,SupplyTemperatureHP,ReturnTemperatureHP,SupplyTemperatureAHU,ReturnTemperatureAHU,SupplyTemperatureHot,ReturnTemperatureHot,SupplyTemperatureCol,ReturnTemperatureCol,PCMTemperatureHot,PCMTemperatureCold,ControlsPowerW,PumpPowerW,AHUPowerW,AermecPowerW,xCoeffOfPerfSys,xCoeffOfPerfHP,xSOCCold,xSOCHot,xThermalOutputHP,xThermalInputAHU,xThermalOutputCold,xThermalOutputHot,rVolGPM
2024-07-14 23:21:33,46.63,45.41,22.99,23.05,42.53,42.92,35.38,41.0,-102.32,-91.78,0.0,0.0,0.0,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:22:10,46.5,45.28,22.99,23.05,42.33,42.73,35.3,40.85,-102.97,-91.73,22.93,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:22:44,46.38,45.16,23.0,23.05,42.15,42.55,35.22,40.7,-103.13,-92.02,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:23:19,46.26,45.03,22.99,23.05,41.96,42.38,35.14,40.55,-102.93,-92.18,17.47,8.74,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:23:53,46.14,44.91,22.99,23.05,41.78,42.21,35.06,40.4,-103.35,-91.82,17.47,8.74,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:24:28,46.02,44.79,23.0,23.05,41.6,42.03,34.98,40.25,-103.0,-92.06,16.38,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:25:02,45.9,44.66,23.0,23.05,41.42,41.87,34.9,40.11,-105.43,-92.25,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:25:36,45.78,44.55,23.0,23.05,41.25,41.7,34.83,39.97,-102.66,-91.96,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:26:10,45.66,44.43,23.0,23.05,41.08,41.53,34.75,39.83,-104.34,-92.06,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:26:44,45.54,44.32,23.0,23.05,40.91,41.37,34.67,39.69,-105.53,-92.49,19.64,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:27:18,45.43,44.21,23.0,23.05,40.74,41.21,34.59,39.55,-108.71,-92.4,19.64,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:27:53,45.31,44.1,22.99,23.05,40.57,41.05,34.52,39.42,-105.76,-92.73,17.47,12.01,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:28:28,45.2,43.98,23.0,23.05,40.4,40.89,34.44,39.28,-108.42,-92.36,16.38,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:29:02,45.08,43.87,23.0,23.05,40.24,40.73,34.36,39.14,-106.85,-92.27,17.47,12.01,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:29:36,44.96,43.76,23.0,23.05,40.08,40.58,34.29,39.01,-104.65,-92.23,17.47,12.01,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:30:11,44.84,43.65,23.0,23.05,39.92,40.42,34.21,38.87,-108.48,-92.22,17.47,12.01,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:30:45,44.72,43.53,23.0,23.05,39.76,40.27,34.14,38.74,-109.15,-92.74,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:31:19,44.6,43.42,23.0,23.05,39.6,40.12,34.06,38.61,-108.54,-92.68,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:31:54,44.48,43.31,23.0,23.05,39.44,39.97,33.99,38.49,-106.97,-92.52,18.56,12.01,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:32:28,44.37,43.2,23.0,23.05,39.29,39.82,33.92,38.36,-105.87,-92.39,16.4,8.74,2.19,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:33:03,44.25,43.09,23.0,23.05,39.14,39.67,33.85,38.23,-156.96,-92.62,16.4,8.74,2.19,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:33:37,44.14,42.98,23.0,23.05,38.99,39.53,33.77,38.1,-108.48,-92.85,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:34:11,44.02,42.87,23.0,23.05,38.84,39.39,33.7,37.98,-107.32,-92.85,17.47,9.83,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:34:46,43.9,42.76,23.0,23.05,38.69,39.25,33.63,37.85,-157.02,-92.97,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:35:20,43.78,42.66,23.0,23.05,38.54,39.1,33.56,37.73,-156.62,-92.7,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:35:54,43.66,42.55,23.0,23.05,38.4,38.97,33.49,37.62,-157.28,-93.32,17.49,10.93,2.19,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:36:28,43.54,42.44,23.0,23.05,38.26,38.83,33.42,37.5,-157.21,-92.82,16.4,8.74,2.19,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:37:03,43.43,42.34,23.0,23.05,38.12,38.7,33.36,37.38,-157.74,-93.1,16.4,8.74,2.19,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:37:37,43.31,42.24,23.0,23.05,37.98,38.56,33.29,37.26,-157.09,-93.06,16.38,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:38:11,43.19,42.13,23.0,23.05,37.84,38.43,33.22,37.15,-157.47,-93.02,17.49,8.74,2.19,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:38:45,43.08,42.03,23.0,23.05,37.7,38.3,33.16,37.04,-157.22,-93.26,17.49,8.74,2.19,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:39:20,42.96,41.93,23.0,23.05,37.57,38.18,33.09,36.92,-157.02,-92.99,16.38,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:39:54,42.84,41.83,23.0,23.05,37.43,38.05,33.02,36.81,-157.66,-93.64,17.49,8.74,2.19,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:40:28,42.72,41.72,23.0,23.05,37.3,37.92,32.96,36.69,-157.54,-93.29,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:41:03,42.61,41.63,23.0,23.05,37.17,37.8,32.89,36.59,-157.21,-93.28,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:41:37,42.49,41.53,23.0,23.05,37.05,37.67,32.83,36.48,-158.18,-93.6,17.47,12.01,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:42:11,42.37,41.43,23.0,23.05,36.91,37.55,32.77,36.37,-157.74,-93.56,17.49,9.84,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:42:46,42.25,41.33,23.0,23.05,36.79,37.43,32.7,36.26,-157.92,-93.43,17.49,9.84,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:43:20,42.14,41.23,23.0,23.05,36.66,37.31,32.64,36.16,-158.27,-93.82,20.77,8.74,2.19,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:43:54,42.02,41.14,23.0,23.05,36.54,37.19,32.58,36.05,-158.09,-94.04,17.49,8.74,2.19,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:44:28,41.91,41.04,23.0,23.05,36.42,37.08,32.51,35.95,-158.34,-93.66,17.49,8.74,2.19,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:45:02,41.79,40.94,23.0,23.05,36.3,36.96,32.45,35.84,-101.67,-91.4,17.49,12.02,2.19,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:45:36,41.68,40.85,23.0,23.05,36.18,36.85,32.4,35.75,-101.94,-91.66,17.47,8.74,3.28,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:46:10,41.56,40.76,23.0,23.05,36.06,36.73,32.34,35.65,-101.58,-91.38,17.47,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:46:45,41.45,40.66,23.0,23.05,35.94,36.62,32.28,35.55,-101.15,-91.41,16.38,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:47:19,41.33,40.57,23.0,23.05,35.82,36.51,32.22,35.45,-102.12,-91.83,21.84,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:47:54,41.21,40.48,23.0,23.05,35.7,36.4,32.15,35.35,-102.54,-91.66,17.47,12.01,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:48:28,41.1,40.38,23.0,23.05,35.6,36.29,32.1,35.25,-102.54,-91.73,17.47,12.01,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:49:02,40.98,40.29,23.0,23.05,35.48,36.18,32.04,35.15,-101.43,-91.55,16.4,12.02,2.19,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:49:37,40.86,40.2,23.0,23.05,35.37,36.07,31.98,35.06,-102.03,-91.72,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:50:11,40.75,40.11,23.0,23.05,35.26,35.97,31.93,34.97,-102.3,-91.79,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:50:45,40.63,40.02,23.0,23.05,35.15,35.87,31.87,34.87,-102.18,-92.2,17.47,8.74,3.28,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:51:19,40.52,39.93,23.0,23.05,35.04,35.77,31.81,34.78,-102.64,-91.66,21.86,8.74,2.19,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:51:53,40.4,39.84,23.0,23.05,34.94,35.67,31.76,34.69,-103.35,-92.0,21.86,12.01,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:52:28,40.29,39.75,23.0,23.05,34.83,35.57,31.7,34.6,-102.89,-91.84,16.38,12.01,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:53:02,40.17,39.66,23.0,23.06,34.73,35.46,31.65,34.51,-100.88,-91.66,17.47,9.83,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:53:37,40.05,39.58,23.0,23.05,34.63,35.37,31.59,34.42,-102.5,-91.84,17.49,8.74,2.19,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:54:11,39.94,39.49,23.0,23.06,34.52,35.27,31.54,34.34,-104.03,-92.07,17.49,8.74,2.19,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:54:45,39.82,39.4,23.0,23.05,34.42,35.17,31.48,34.25,-103.2,-92.01,19.66,12.01,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:55:20,39.71,39.32,23.0,23.05,34.33,35.09,31.43,34.16,-103.24,-92.02,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:55:54,39.59,39.23,23.0,23.05,34.23,35.0,31.38,34.08,-103.35,-92.39,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:56:29,39.48,39.15,23.0,23.05,34.13,34.91,31.33,33.99,-104.35,-91.94,17.47,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:57:03,39.37,39.06,23.0,23.06,34.04,34.83,31.27,33.9,-102.99,-92.18,17.47,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:57:37,39.25,38.98,23.0,23.06,33.95,34.75,31.22,33.82,-105.33,-92.23,17.47,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:58:11,39.14,38.9,23.0,23.06,33.86,34.67,31.17,33.74,-102.9,-92.22,17.47,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:58:45,39.03,38.81,23.0,23.05,33.77,34.59,31.12,33.66,-107.38,-92.22,16.4,12.02,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:59:20,38.91,38.73,23.0,23.05,33.68,34.51,31.07,33.58,-110.25,-92.49,17.49,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-14 23:59:54,38.8,38.65,23.0,23.05,33.59,34.44,31.02,33.5,-104.37,-92.34,17.49,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:00:28,38.69,38.57,23.0,23.05,33.5,34.37,30.97,33.41,-104.03,-92.28,17.49,12.02,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:01:02,38.58,38.49,23.0,23.05,33.42,34.3,30.92,33.34,-103.82,-92.21,16.4,8.74,2.19,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:01:37,38.47,38.41,23.0,23.06,33.33,34.23,30.87,33.26,-103.66,-92.04,16.4,8.74,2.19,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:02:11,38.35,38.33,23.0,23.05,33.25,34.16,30.83,33.19,-103.98,-92.4,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:02:45,38.24,38.25,23.0,23.06,33.16,34.09,30.78,33.11,-103.1,-92.02,17.47,10.92,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:03:19,38.13,38.17,23.0,23.06,33.08,34.03,30.73,33.04,-102.08,-91.94,17.47,10.92,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:03:53,38.02,38.09,23.0,23.06,33.0,33.97,30.68,32.96,-104.35,-92.28,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:04:27,37.91,38.02,23.0,23.05,32.92,33.91,30.64,32.88,-103.09,-92.04,16.38,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:05:01,37.8,37.94,23.0,23.05,32.84,33.84,30.59,32.81,-103.74,-92.24,16.38,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:05:36,37.7,37.86,23.0,23.05,32.76,33.78,30.55,32.74,-104.41,-92.3,16.38,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:06:10,37.58,37.78,23.0,23.06,32.68,33.73,30.5,32.67,-103.51,-92.26,17.47,12.01,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:06:44,37.47,37.71,23.0,23.06,32.6,33.67,30.45,32.6,-103.46,-92.11,16.4,8.74,2.19,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:07:19,37.37,37.63,23.0,23.05,32.53,33.62,30.41,32.52,-105.45,-92.5,16.4,8.74,2.19,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:07:53,37.26,37.56,23.0,23.06,32.45,33.56,30.37,32.45,-104.51,-92.11,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:08:27,37.15,37.48,23.0,23.05,32.37,33.51,30.32,32.38,-105.22,-92.17,17.47,10.92,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:09:01,37.05,37.4,23.0,23.05,32.3,33.46,30.28,32.31,-107.78,-92.52,17.47,10.92,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:09:35,36.94,37.33,23.0,23.06,32.23,33.41,30.24,32.24,-106.61,-92.62,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:10:10,36.83,37.25,23.0,23.05,32.16,33.36,30.19,32.18,-104.62,-92.31,17.49,10.93,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:10:44,36.73,37.18,23.0,23.05,32.09,33.31,30.15,32.11,-105.51,-92.16,16.4,12.02,2.19,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:11:18,36.63,37.11,23.0,23.06,32.02,33.26,30.11,32.04,-103.92,-92.59,16.4,12.02,2.19,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:11:52,36.53,37.04,23.0,23.05,31.95,33.22,30.07,31.97,-105.91,-92.51,17.49,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:12:27,36.43,36.97,23.0,23.05,31.89,33.17,30.03,31.91,-105.45,-92.51,17.47,12.01,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:13:02,36.32,36.9,23.0,23.05,31.82,33.13,29.99,31.84,-107.38,-92.78,17.47,12.01,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:13:36,36.22,36.82,23.0,23.05,31.76,33.08,29.94,31.78,-105.87,-92.74,17.47,10.92,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:14:10,36.13,36.75,23.0,23.05,31.69,33.04,29.9,31.71,-107.78,-92.71,16.4,8.74,2.19,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:14:44,36.03,36.68,23.0,23.05,31.63,33.0,29.87,31.65,-107.66,-92.55,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:15:18,35.93,36.61,23.0,23.05,31.57,32.95,29.82,31.58,-106.6,-92.65,16.4,12.02,3.28,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:15:53,35.84,36.54,23.0,23.05,31.51,32.91,29.78,31.52,-110.09,-92.95,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:16:27,35.74,36.47,23.0,23.05,31.45,32.87,29.75,31.46,-106.19,-92.6,21.84,12.01,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:17:02,35.64,36.4,23.0,23.05,31.39,32.83,29.7,31.4,-107.9,-92.52,21.84,12.01,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:17:36,35.55,36.34,23.0,23.05,31.34,32.79,29.67,31.34,-104.85,-92.48,17.46,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:18:10,35.46,36.27,23.0,23.05,31.28,32.75,29.63,31.28,-105.33,-92.67,17.47,9.83,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:18:44,35.37,36.2,23.0,23.05,31.23,32.71,29.59,31.22,-106.48,-92.35,17.47,9.83,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:19:18,35.28,36.13,23.0,23.05,31.17,32.68,29.55,31.16,-110.32,-92.82,17.49,8.74,2.19,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:19:52,35.19,36.07,23.0,23.05,31.12,32.64,29.51,31.1,-110.44,-92.85,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:20:27,35.1,36.0,23.0,23.05,31.07,32.6,29.48,31.05,-103.97,-92.48,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:21:01,35.01,35.93,23.0,23.05,31.02,32.57,29.44,30.99,-156.99,-92.89,21.86,12.02,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:21:35,34.93,35.87,23.0,23.05,30.97,32.53,29.41,30.93,-110.63,-92.69,16.41,10.94,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:22:09,34.84,35.8,23.0,23.05,30.92,32.5,29.37,30.87,-107.97,-92.4,18.58,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:22:43,34.76,35.74,23.0,23.05,30.87,32.46,29.33,30.82,-105.45,-92.46,18.58,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:23:17,34.67,35.67,23.0,23.05,30.82,32.43,29.3,30.76,-107.72,-92.57,17.49,8.74,3.28,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:23:52,34.59,35.61,23.0,23.05,30.78,32.39,29.26,30.71,-110.44,-92.51,17.49,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:24:26,34.5,35.54,23.0,23.05,30.73,32.36,29.23,30.66,-156.69,-92.77,17.49,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:25:00,34.42,35.48,22.99,23.05,30.68,32.33,29.19,30.6,-157.05,-92.89,21.88,9.85,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:25:34,34.34,35.41,23.0,23.05,30.63,32.3,29.16,30.55,-157.18,-92.62,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:26:09,34.26,35.35,23.0,23.05,30.59,32.27,29.13,30.5,-110.5,-92.91,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:26:43,34.18,35.29,23.0,23.05,30.55,32.23,29.09,30.45,-108.11,-92.89,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:27:17,34.1,35.23,23.0,23.05,30.51,32.2,29.06,30.39,-105.39,-92.46,16.41,8.75,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:27:52,34.02,35.16,23.0,23.05,30.47,32.17,29.02,30.34,-110.44,-92.62,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:28:26,33.95,35.1,23.0,23.05,30.43,32.14,28.99,30.29,-156.99,-92.99,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:28:00,33.87,35.04,23.0,23.05,30.39,32.11,28.96,30.24,-157.18,-92.75,17.49,9.84,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:29:34,33.79,34.98,22.99,23.05,30.35,32.08,28.92,30.19,-157.43,-93.15,16.4,12.02,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:30:08,33.72,34.92,23.0,23.05,30.31,32.06,28.89,30.14,-157.18,-92.82,16.4,12.02,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:30:42,33.64,34.86,22.99,23.05,30.27,32.03,28.86,30.09,-157.05,-92.61,16.4,8.74,2.19,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:31:17,33.57,34.8,22.99,23.05,30.22,32.0,28.83,30.04,-110.43,-92.89,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:31:51,33.5,34.74,22.99,23.05,30.19,31.97,28.8,30.0,-157.63,-92.93,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:32:25,33.43,34.68,22.99,23.05,30.16,31.95,28.77,29.95,-157.31,-93.03,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:32:59,33.35,34.62,22.99,23.05,30.13,31.92,28.73,29.9,-157.43,-93.13,20.77,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:33:33,33.28,34.56,22.99,23.05,30.09,31.9,28.7,29.86,-157.37,-92.82,20.77,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:34:07,33.22,34.5,22.99,23.05,30.05,31.87,28.67,29.81,-157.18,-92.96,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:34:41,33.14,34.45,22.99,23.04,30.0,31.84,28.64,29.76,-110.63,-92.84,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:35:16,33.07,34.39,22.99,23.05,29.97,31.82,28.61,29.72,-106.31,-92.8,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:35:50,33.01,34.33,22.99,23.05,29.94,31.79,28.58,29.67,-156.98,-92.89,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:36:25,32.94,34.28,22.99,23.04,29.92,31.76,28.55,29.63,-157.51,-93.19,16.4,10.93,2.19,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:36:59,32.87,34.22,22.99,23.04,29.9,31.74,28.52,29.58,-156.81,-92.69,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:37:33,32.8,34.16,22.99,23.04,29.89,31.72,28.49,29.54,-157.31,-92.6,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:38:08,32.74,34.11,22.99,23.04,29.87,31.69,28.46,29.49,-156.93,-92.9,17.5,8.75,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:38:42,32.67,34.05,22.99,23.04,29.86,31.67,28.44,29.45,-156.99,-92.81,16.4,12.02,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:39:16,32.61,33.99,22.99,23.04,29.84,31.65,28.4,29.41,-157.31,-92.93,16.4,12.02,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:39:50,32.54,33.94,22.99,23.04,29.82,31.62,28.38,29.36,-157.24,-93.01,17.49,12.02,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:40:25,32.48,33.88,22.99,23.04,29.8,31.6,28.35,29.32,-157.31,-93.1,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:40:59,32.41,33.83,22.99,23.04,29.78,31.58,28.32,29.28,-157.37,-92.95,17.5,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:41:34,32.35,33.77,22.99,23.04,29.75,31.56,28.29,29.24,-157.18,-92.76,17.5,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:42:08,32.29,33.72,22.99,23.04,29.73,31.53,28.27,29.2,-157.18,-93.04,17.49,12.02,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:42:42,32.23,33.67,22.99,23.04,29.7,31.51,28.24,29.15,-157.57,-93.14,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:43:17,32.16,33.61,22.99,23.04,29.68,31.49,28.21,29.11,-157.12,-92.89,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:43:51,32.1,33.56,22.99,23.04,29.66,31.47,28.18,29.07,-157.3,-93.19,17.5,8.75,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:44:25,32.05,33.51,22.99,23.04,29.64,31.45,28.16,29.03,-157.24,-92.95,17.49,12.02,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:44:59,31.99,33.45,22.99,23.04,29.61,31.43,28.13,28.99,-157.31,-92.73,17.49,12.02,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:45:33,31.93,33.4,22.99,23.04,29.59,31.41,28.1,28.96,-107.32,-92.47,16.41,8.75,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:46:07,31.87,33.35,22.99,23.04,29.57,31.39,28.08,28.92,-107.55,-92.93,16.43,8.76,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:46:41,31.81,33.3,22.99,23.04,29.55,31.37,28.05,28.87,-156.98,-92.74,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:47:16,31.75,33.25,22.99,23.04,29.52,31.35,28.03,28.84,-110.43,-92.89,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:47:50,31.69,33.2,22.98,23.03,29.5,31.34,28.0,28.8,-110.31,-92.85,17.49,9.84,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:48:25,31.64,33.14,22.98,23.04,29.48,31.32,27.98,28.76,-107.84,-92.78,16.43,12.05,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:48:59,31.58,33.09,22.98,23.04,29.46,31.3,27.95,28.72,-107.9,-92.91,16.43,12.05,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:49:34,31.52,33.05,22.98,23.03,29.44,31.28,27.93,28.69,-110.57,-93.09,16.41,12.03,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:50:08,31.47,33.0,22.98,23.03,29.42,31.26,27.9,28.65,-157.18,-93.0,22.95,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:50:42,31.41,32.94,22.98,23.03,29.4,31.24,27.88,28.61,-157.11,-93.03,22.95,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:51:17,31.36,32.89,22.98,23.03,29.38,31.23,27.85,28.58,-157.63,-93.1,16.4,12.02,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:51:51,31.31,32.84,22.98,23.03,29.35,31.21,27.83,28.55,-157.56,-93.0,17.49,9.84,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:52:25,31.25,32.8,22.98,23.03,29.33,31.19,27.81,28.51,-156.87,-93.02,17.5,8.75,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:52:59,31.2,32.75,22.98,23.03,29.31,31.17,27.78,28.48,-108.09,-93.22,17.5,8.75,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:53:33,31.15,32.7,22.98,23.03,29.29,31.16,27.76,28.44,-157.37,-93.19,17.5,8.75,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:54:07,31.1,32.65,22.98,23.03,29.27,31.14,27.73,28.41,-156.92,-92.81,21.86,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:54:41,31.04,32.61,22.98,23.03,29.26,31.12,27.71,28.37,-110.02,-92.46,21.86,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:55:16,31.0,32.56,22.98,23.03,29.24,31.11,27.69,28.34,-157.31,-93.01,17.5,8.75,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:55:50,30.94,32.51,22.98,23.03,29.22,31.09,27.67,28.31,-107.91,-92.7,17.5,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:56:24,30.89,32.47,22.98,23.03,29.2,31.07,27.64,28.27,-157.63,-93.31,17.5,8.75,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:56:58,30.84,32.42,22.98,23.03,29.18,31.06,27.62,28.24,-106.48,-92.74,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:57:32,30.8,32.37,22.98,23.03,29.16,31.04,27.6,28.21,-108.28,-93.05,16.41,10.94,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:58:06,30.75,32.33,22.98,23.03,29.14,31.03,27.57,28.18,-107.84,-92.89,22.95,9.84,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:58:40,30.7,32.28,22.98,23.03,29.13,31.01,27.55,28.14,-157.24,-93.19,22.95,9.84,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:59:15,30.65,32.24,22.98,23.03,29.11,31.0,27.53,28.11,-108.09,-92.63,17.52,9.86,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 00:59:49,30.61,32.19,22.98,23.02,29.09,30.98,27.51,28.08,-157.18,-92.77,17.5,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:00:23,30.56,32.14,22.97,23.03,29.07,30.97,27.48,28.05,-110.5,-93.08,17.5,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:00:57,30.51,32.1,22.97,23.02,29.05,30.95,27.47,28.02,-157.05,-92.87,16.41,10.94,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:01:31,30.47,32.06,22.98,23.02,29.04,30.94,27.44,27.99,-157.31,-92.85,17.52,8.76,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:02:05,30.42,32.01,22.97,23.02,29.02,30.92,27.42,27.95,-157.56,-93.32,17.52,8.76,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:02:40,30.37,31.97,22.97,23.02,29.0,30.91,27.4,27.93,-110.37,-92.44,21.86,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:03:15,30.33,31.92,22.97,23.02,28.99,30.89,27.38,27.9,-110.56,-93.13,16.41,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:03:49,30.28,31.88,22.97,23.02,28.97,30.88,27.36,27.86,-157.31,-93.1,17.49,10.93,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:04:23,30.24,31.84,22.97,23.02,28.96,30.86,27.34,27.84,-107.84,-92.99,17.49,10.93,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:04:58,30.19,31.8,22.97,23.02,28.94,30.85,27.32,27.81,-110.82,-92.68,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:05:32,30.15,31.75,22.97,23.02,28.92,30.84,27.3,27.78,-157.05,-92.85,17.5,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:06:06,30.1,31.71,22.97,23.02,28.91,30.82,27.28,27.75,-157.37,-92.97,17.5,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:06:40,30.06,31.67,22.97,23.02,28.89,30.81,27.26,27.72,-107.97,-92.74,17.5,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:07:14,30.02,31.62,22.97,23.02,28.88,30.8,27.24,27.69,-108.03,-92.85,17.5,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:07:48,29.98,31.58,22.97,23.02,28.86,30.78,27.22,27.66,-157.05,-93.04,17.5,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:08:22,29.93,31.54,22.97,23.02,28.85,30.77,27.2,27.63,-157.45,-93.13,17.52,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:08:57,29.89,31.5,22.97,23.02,28.83,30.76,27.18,27.61,-157.59,-93.05,16.43,10.95,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:09:31,29.85,31.46,22.97,23.02,28.82,30.75,27.16,27.58,-106.42,-92.6,16.41,8.75,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:10:05,29.81,31.42,22.96,23.02,28.8,30.73,27.14,27.56,-157.43,-92.95,16.41,8.75,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:10:40,29.77,31.37,22.97,23.01,28.79,30.72,27.12,27.53,-157.8,-92.85,17.5,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:11:14,29.73,31.34,22.96,23.01,28.78,30.71,27.1,27.5,-157.05,-92.88,16.43,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:11:48,29.69,31.3,22.97,23.01,28.76,30.7,27.08,27.47,-156.99,-92.66,16.43,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:12:22,29.65,31.26,22.97,23.01,28.75,30.69,27.06,27.45,-105.75,-92.82,17.49,12.02,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:12:57,29.61,31.22,22.96,23.01,28.73,30.67,27.05,27.42,-107.72,-92.58,16.41,12.03,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:13:31,29.57,31.18,22.96,23.01,28.72,30.66,27.03,27.4,-107.78,-92.67,16.41,12.03,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:14:05,29.53,31.14,22.96,23.01,28.71,30.65,27.01,27.37,-107.84,-92.6,17.5,9.85,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:14:39,29.49,31.1,22.96,23.01,28.7,30.64,26.99,27.34,-157.11,-93.15,17.5,10.94,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:15:13,29.45,31.06,22.96,23.01,28.68,30.63,26.97,27.32,-107.9,-93.02,17.5,10.94,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:15:47,29.42,31.02,22.96,23.01,28.67,30.62,26.96,27.3,-157.11,-93.11,16.41,10.94,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:16:22,29.37,30.98,22.96,23.01,28.66,30.61,26.94,27.27,-156.63,-92.8,17.49,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:16:56,29.34,30.94,22.96,23.01,28.64,30.59,26.92,27.25,-157.37,-93.28,17.52,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:17:30,29.3,30.91,22.96,23.01,28.63,30.58,26.9,27.22,-156.98,-93.06,17.52,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:18:04,29.26,30.87,22.96,23.01,28.62,30.57,26.88,27.2,-110.43,-92.68,17.52,8.76,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:18:38,29.23,30.83,22.96,23.0,28.61,30.56,26.87,27.18,-110.43,-93.21,16.43,12.05,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:19:12,29.19,30.79,22.96,23.0,28.6,30.55,26.85,27.15,-110.32,-92.69,16.43,12.05,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:19:47,29.15,30.75,22.96,23.0,28.59,30.54,26.83,27.13,-157.18,-93.06,21.9,10.95,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:20:21,29.12,30.72,22.96,23.0,28.57,30.53,26.82,27.1,-111.16,-93.12,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:20:55,29.08,30.68,22.96,23.0,28.56,30.52,26.8,27.08,-157.24,-92.95,17.52,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:21:29,29.04,30.65,22.96,23.0,28.55,30.51,26.78,27.06,-107.96,-92.81,17.52,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:22:03,29.01,30.61,22.95,23.0,28.54,30.5,26.77,27.04,-157.3,-92.85,16.43,12.05,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:22:37,28.98,30.57,22.95,23.0,28.53,30.49,26.75,27.01,-157.24,-92.99,18.62,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:23:11,28.94,30.53,22.95,23.0,28.52,30.48,26.73,26.99,-110.31,-92.39,18.62,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:23:45,28.91,30.5,22.95,23.0,28.5,30.47,26.72,26.97,-157.12,-93.19,20.81,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:24:19,28.87,30.47,22.95,23.0,28.49,30.46,26.7,26.95,-110.5,-92.89,16.43,9.86,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:24:54,28.84,30.43,22.95,23.0,28.48,30.45,26.69,26.93,-106.85,-92.8,16.43,9.86,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:25:28,28.81,30.39,22.95,23.0,28.47,30.44,26.67,26.9,-108.15,-92.66,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:26:02,28.77,30.36,22.95,23.0,28.46,30.43,26.66,26.88,-156.99,-92.78,17.52,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:26:36,28.74,30.32,22.95,22.99,28.45,30.42,26.64,26.86,-156.92,-92.8,17.52,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:27:10,28.71,30.29,22.95,22.99,28.43,30.41,26.62,26.84,-107.9,-92.71,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:27:45,28.68,30.26,22.95,22.99,28.42,30.4,26.61,26.82,-157.25,-92.85,21.9,9.86,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:28:19,28.65,30.22,22.95,22.99,28.41,30.39,26.59,26.79,-107.84,-92.56,18.62,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:28:53,28.61,30.19,22.95,22.99,28.4,30.39,26.58,26.78,-107.97,-93.1,18.62,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:29:28,28.58,30.15,22.95,22.99,28.39,30.38,26.56,26.75,-110.31,-92.9,16.44,12.06,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:30:02,28.55,30.12,22.95,22.99,28.38,30.37,26.55,26.73,-107.78,-92.67,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:30:36,28.52,30.09,22.94,22.99,28.37,30.36,26.53,26.71,-106.73,-92.69,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:31:11,28.49,30.05,22.94,22.99,28.36,30.35,26.51,26.69,-156.81,-92.76,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:31:46,28.46,30.02,22.94,22.99,28.35,30.34,26.5,26.67,-157.11,-92.97,21.9,8.76,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:32:20,28.42,29.99,22.94,22.99,28.34,30.33,26.49,26.65,-156.93,-93.13,21.9,8.76,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:32:54,28.39,29.95,22.94,22.99,28.33,30.32,26.47,26.63,-157.43,-93.24,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:33:29,28.36,29.92,22.94,22.99,28.32,30.31,26.46,26.61,-156.58,-92.43,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:34:03,28.33,29.89,22.94,22.99,28.31,30.31,26.44,26.59,-107.78,-92.78,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:34:37,28.3,29.86,22.94,22.99,28.3,30.3,26.43,26.57,-157.24,-92.99,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:35:11,28.28,29.82,22.94,22.98,28.29,30.29,26.41,26.55,-157.05,-92.88,18.63,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:35:46,28.25,29.79,22.94,22.98,28.28,30.28,26.4,26.53,-107.91,-92.42,21.9,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:36:20,28.22,29.76,22.94,22.98,28.28,30.27,26.38,26.51,-107.96,-92.98,21.9,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:36:54,28.19,29.73,22.94,22.98,28.26,30.26,26.37,26.5,-157.37,-92.93,17.54,12.06,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:37:28,28.16,29.7,22.94,22.98,28.25,30.25,26.36,26.48,-108.09,-92.69,16.44,10.96,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:38:02,28.13,29.66,22.94,22.98,28.24,30.25,26.34,26.46,-156.52,-92.73,16.44,10.96,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:38:36,28.1,29.63,22.94,22.98,28.24,30.24,26.33,26.44,-110.5,-92.93,16.43,12.05,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:39:10,28.08,29.6,22.94,22.98,28.23,30.23,26.31,26.42,-106.25,-92.73,17.52,10.95,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:39:44,28.05,29.57,22.94,22.98,28.22,30.22,26.3,26.41,-110.88,-92.78,17.52,10.95,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:40:18,28.02,29.54,22.93,22.98,28.21,30.21,26.29,26.39,-107.78,-92.83,16.43,8.76,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:40:53,27.99,29.51,22.93,22.98,28.2,30.21,26.28,26.37,-106.25,-92.58,16.43,12.05,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:41:27,27.97,29.48,22.93,22.98,28.19,30.2,26.26,26.35,-104.68,-92.39,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:42:02,27.94,29.45,22.93,22.98,28.18,30.19,26.25,26.33,-157.11,-93.0,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:42:36,27.91,29.42,22.93,22.97,28.17,30.18,26.23,26.31,-110.57,-92.86,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:43:10,27.88,29.39,22.93,22.97,28.16,30.17,26.22,26.3,-156.99,-92.99,17.54,8.77,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:43:45,27.86,29.36,22.93,22.97,28.16,30.17,26.21,26.28,-157.18,-92.8,17.54,8.77,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:44:19,27.83,29.34,22.93,22.97,28.15,30.16,26.2,26.26,-110.5,-92.74,16.44,12.06,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:44:54,27.8,29.31,22.93,22.97,28.14,30.15,26.18,26.24,-157.24,-93.12,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:45:28,27.78,29.28,22.93,22.97,28.13,30.15,26.17,26.23,-106.42,-92.73,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:46:02,27.75,29.25,22.93,22.97,28.12,30.14,26.16,26.21,-108.09,-92.82,17.54,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:46:37,27.73,29.22,22.93,22.97,28.12,30.13,26.15,26.2,-105.68,-92.49,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:47:11,27.7,29.19,22.92,22.97,28.11,30.12,26.13,26.18,-107.78,-92.74,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:47:46,27.68,29.16,22.92,22.97,28.1,30.12,26.12,26.16,-157.18,-92.67,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:48:20,27.65,29.14,22.92,22.97,28.09,30.11,26.11,26.15,-105.8,-92.77,20.79,12.03,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:48:54,27.63,29.11,22.92,22.97,28.09,30.1,26.1,26.13,-156.8,-92.69,17.52,10.95,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:49:28,27.6,29.08,22.92,22.96,28.08,30.1,26.08,26.11,-107.9,-92.8,17.52,10.95,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:50:02,27.58,29.05,22.92,22.96,28.07,30.09,26.07,26.1,-110.76,-92.63,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:50:36,27.56,29.02,22.92,22.96,28.06,30.08,26.06,26.08,-110.26,-92.69,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:51:10,27.53,29.0,22.92,22.96,28.06,30.07,26.05,26.07,-110.31,-92.78,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:51:45,27.51,28.97,22.92,22.96,28.05,30.07,26.04,26.05,-110.37,-92.67,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:52:19,27.48,28.94,22.92,22.96,28.04,30.06,26.02,26.03,-110.14,-92.74,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:52:54,27.46,28.91,22.92,22.96,28.03,30.06,26.01,26.02,-106.07,-92.33,21.92,8.77,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:53:28,27.44,28.89,22.92,22.96,28.03,30.05,26.0,26.0,-106.07,-92.58,21.92,8.77,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:54:03,27.41,28.86,22.92,22.96,28.02,30.04,25.99,25.99,-105.33,-92.21,16.43,8.76,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:54:36,27.39,28.83,22.92,22.96,28.01,30.03,25.98,25.97,-106.48,-92.34,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:55:11,27.37,28.81,22.92,22.96,28.01,30.03,25.97,25.96,-110.31,-92.82,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:55:45,27.34,28.78,22.91,22.95,28.0,30.02,25.96,25.94,-106.19,-92.66,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:56:20,27.32,28.75,22.91,22.95,28.0,30.01,25.95,25.93,-107.9,-92.53,17.52,12.05,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:56:54,27.3,28.73,22.91,22.95,27.99,30.01,25.94,25.91,-105.06,-92.52,17.52,12.05,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:57:28,27.28,28.7,22.91,22.95,27.98,30.0,25.92,25.9,-108.03,-92.68,20.81,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:58:02,27.26,28.68,22.91,22.95,27.97,29.99,25.91,25.88,-105.8,-92.27,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:58:36,27.23,28.65,22.91,22.95,27.97,29.99,25.9,25.87,-104.2,-92.55,16.43,8.76,3.29,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:59:11,27.21,28.63,22.91,22.95,27.96,29.98,25.89,25.86,-104.74,-92.13,16.43,8.76,3.29,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 01:59:45,27.18,28.61,22.91,22.95,27.96,29.97,25.88,25.84,-105.23,-92.35,16.44,10.96,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:00:20,27.17,28.58,22.91,22.95,27.95,29.97,25.87,25.83,-106.13,-92.36,17.52,10.95,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:00:54,27.14,28.56,22.91,22.95,27.94,29.96,25.86,25.81,-103.97,-92.37,17.52,10.95,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:01:28,27.12,28.53,22.91,22.95,27.93,29.96,25.85,25.8,-103.98,-92.41,21.92,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:02:02,27.1,28.51,22.9,22.95,27.93,29.95,25.84,25.79,-104.58,-92.41,16.44,12.06,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:02:37,27.08,28.48,22.9,22.95,27.92,29.94,25.83,25.77,-157.0,-92.82,16.44,12.06,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:03:11,27.05,28.46,22.9,22.95,27.92,29.94,25.82,25.76,-105.33,-92.35,17.52,12.05,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:03:45,27.03,28.43,22.9,22.95,27.91,29.93,25.81,25.74,-105.22,-92.25,17.54,12.06,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:04:19,27.01,28.41,22.9,22.94,27.9,29.92,25.8,25.73,-104.26,-92.58,17.54,8.77,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:04:53,26.99,28.38,22.9,22.94,27.9,29.92,25.79,25.72,-104.68,-92.18,17.54,8.77,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:05:28,26.97,28.36,22.9,22.94,27.89,29.91,25.78,25.7,-106.19,-92.4,21.92,8.77,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:06:02,26.95,28.33,22.9,22.94,27.89,29.91,25.77,25.69,-107.33,-92.44,16.43,10.95,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:06:37,26.93,28.31,22.9,22.94,27.88,29.9,25.76,25.68,-104.46,-92.44,16.43,10.95,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:07:11,26.91,28.29,22.9,22.94,27.88,29.89,25.75,25.67,-106.08,-92.32,17.54,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:07:46,26.89,28.26,22.9,22.94,27.87,29.89,25.74,25.65,-105.22,-92.3,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:08:20,26.87,28.24,22.9,22.94,27.87,29.88,25.72,25.64,-104.63,-92.17,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:08:55,26.85,28.21,22.9,22.94,27.86,29.88,25.72,25.63,-105.22,-92.3,17.54,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:09:29,26.83,28.19,22.89,22.94,27.85,29.87,25.71,25.61,-104.63,-92.36,20.82,12.06,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:10:03,26.81,28.17,22.89,22.94,27.85,29.87,25.7,25.6,-104.2,-92.21,17.54,9.86,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:10:38,26.79,28.15,22.89,22.94,27.84,29.86,25.69,25.59,-107.72,-92.8,17.54,9.86,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:11:12,26.77,28.12,22.89,22.93,27.84,29.85,25.68,25.58,-103.57,-91.85,17.54,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:11:46,26.76,28.1,22.89,22.93,27.83,29.85,25.67,25.56,-103.55,-92.3,16.43,8.76,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:12:21,26.74,28.08,22.89,22.93,27.82,29.84,25.66,25.55,-105.45,-92.28,16.43,8.76,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:12:55,26.72,28.06,22.89,22.93,27.82,29.84,25.65,25.54,-105.01,-92.27,17.54,12.06,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:13:29,26.7,28.03,22.89,22.93,27.81,29.83,25.64,25.52,-107.26,-92.53,17.52,9.86,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:14:03,26.68,28.01,22.89,22.93,27.8,29.83,25.63,25.51,-106.54,-92.52,17.52,9.86,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:14:37,26.66,27.99,22.89,22.93,27.8,29.82,25.62,25.5,-105.27,-92.58,16.44,12.06,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:15:11,26.65,27.97,22.89,22.93,27.79,29.82,25.61,25.49,-103.82,-92.15,16.43,12.05,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:15:46,26.63,27.95,22.88,22.93,27.79,29.81,25.6,25.48,-103.76,-92.02,17.54,8.77,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:16:20,26.61,27.93,22.89,22.93,27.78,29.81,25.6,25.47,-103.25,-92.21,17.54,8.77,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:16:54,26.59,27.9,22.88,22.93,27.78,29.8,25.59,25.45,-105.5,-92.45,17.54,10.96,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:17:28,26.58,27.88,22.88,22.93,27.77,29.79,25.58,25.44,-106.02,-92.3,20.82,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:18:02,26.56,27.86,22.88,22.93,27.77,29.79,25.57,25.43,-103.57,-91.93,20.82,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:18:37,26.54,27.84,22.88,22.93,27.76,29.78,25.56,25.42,-102.14,-92.02,17.54,9.86,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:19:11,26.52,27.82,22.88,22.92,27.76,29.78,25.55,25.41,-105.16,-92.15,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:19:46,26.51,27.8,22.88,22.92,27.75,29.77,25.54,25.4,-103.25,-92.0,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:20:20,26.49,27.78,22.88,22.92,27.75,29.77,25.53,25.38,-106.02,-92.46,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:20:54,26.47,27.76,22.88,22.92,27.74,29.76,25.53,25.37,-102.75,-92.31,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:21:29,26.46,27.74,22.88,22.92,27.74,29.76,25.51,25.36,-103.46,-92.2,16.43,12.05,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:22:03,26.44,27.72,22.87,22.92,27.73,29.75,25.51,25.35,-104.63,-92.06,16.43,12.05,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:22:37,26.43,27.7,22.87,22.92,27.72,29.75,25.5,25.34,-106.13,-92.33,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:23:11,26.41,27.68,22.87,22.92,27.72,29.74,25.49,25.33,-105.07,-92.25,16.44,12.06,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:23:45,26.39,27.66,22.87,22.92,27.71,29.74,25.48,25.32,-106.43,-92.5,16.44,12.06,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:24:20,26.38,27.64,22.87,22.92,27.71,29.73,25.48,25.31,-104.3,-92.42,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:24:54,26.36,27.62,22.87,22.92,27.7,29.73,25.47,25.3,-104.68,-92.48,16.44,12.06,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:25:29,26.35,27.6,22.87,22.92,27.7,29.72,25.46,25.28,-104.9,-92.26,16.44,12.06,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:26:03,26.33,27.58,22.87,22.91,27.69,29.72,25.45,25.27,-104.41,-92.24,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:26:38,26.31,27.56,22.87,22.91,27.69,29.71,25.44,25.26,-102.18,-91.74,16.44,8.77,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:27:12,26.3,27.54,22.87,22.91,27.68,29.71,25.43,25.25,-103.54,-92.27,16.44,8.77,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:27:47,26.28,27.52,22.87,22.91,27.68,29.7,25.42,25.24,-105.28,-92.33,16.44,8.77,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:28:21,26.27,27.5,22.87,22.91,27.68,29.7,25.42,25.23,-104.3,-92.21,17.54,8.77,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:28:55,26.25,27.48,22.86,22.91,27.67,29.69,25.41,25.22,-106.25,-92.32,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:29:29,26.24,27.46,22.86,22.91,27.66,29.69,25.4,25.21,-105.86,-92.12,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:30:04,26.22,27.44,22.86,22.91,27.66,29.68,25.39,25.2,-103.36,-91.89,16.44,12.06,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:30:38,26.21,27.43,22.86,22.91,27.65,29.68,25.39,25.19,-104.09,-92.11,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:31:12,26.19,27.4,22.86,22.91,27.65,29.67,25.38,25.18,-107.66,-92.28,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:31:46,26.18,27.39,22.86,22.9,27.65,29.67,25.37,25.17,-104.8,-91.85,18.62,8.76,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:32:20,26.16,27.37,22.86,22.9,27.64,29.66,25.36,25.16,-104.36,-92.16,17.54,12.06,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:32:54,26.15,27.35,22.86,22.9,27.64,29.66,25.36,25.15,-105.86,-92.16,17.52,12.05,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:33:29,26.13,27.33,22.86,22.9,27.63,29.65,25.35,25.14,-104.3,-92.11,17.52,12.05,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:34:03,26.12,27.32,22.86,22.9,27.63,29.65,25.34,25.13,-104.3,-91.94,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:34:37,26.1,27.3,22.86,22.9,27.62,29.64,25.33,25.12,-103.15,-92.07,20.82,8.77,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:35:11,26.09,27.28,22.85,22.9,27.62,29.64,25.32,25.11,-103.98,-91.92,20.82,8.77,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
