Timestamp,SupplyTemperatureHP,ReturnTemperatureHP,SupplyTemperatureAHU,ReturnTemperatureAHU,SupplyTemperatureHot,ReturnTemperatureHot,SupplyTemperatureCol,ReturnTemperatureCol,PCMTemperatureHot,PCMTemperatureCold,ControlsPowerW,PumpPowerW,AHUPowerW,AermecPowerW,xCoeffOfPerfSys,xCoeffOfPerfHP,xSOCCold,xSOCHot,xThermalOutputHP,xThermalInputAHU,xThermalOutputCold,xThermalOutputHot,rVolGPM
2024-07-15 02:35:45,26.08,27.26,22.85,22.9,27.61,29.63,25.32,25.1,-102.02,-91.94,17.54,9.86,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:36:19,26.06,27.24,22.85,22.9,27.61,29.63,25.31,25.09,-102.81,-92.05,17.54,8.77,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:36:53,26.05,27.23,22.85,22.9,27.6,29.62,25.3,25.08,-104.62,-92.07,17.54,8.77,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:37:27,26.04,27.21,22.85,22.9,27.6,29.62,25.3,25.07,-103.76,-92.32,17.54,8.77,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:38:01,26.02,27.19,22.85,22.9,27.6,29.62,25.29,25.06,-103.15,-92.11,17.54,9.86,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:38:35,26.01,27.18,22.85,22.89,27.59,29.61,25.28,25.05,-102.89,-92.02,21.92,8.77,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:39:10,26.0,27.16,22.85,22.89,27.59,29.61,25.28,25.05,-102.75,-91.84,21.92,8.77,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:39:44,25.98,27.14,22.85,22.89,27.59,29.6,25.27,25.04,-102.64,-91.84,16.44,8.77,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:40:18,25.97,27.12,22.85,22.89,27.58,29.6,25.26,25.03,-103.61,-91.92,16.44,8.77,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:40:53,25.96,27.11,22.85,22.89,27.57,29.59,25.25,25.02,-101.44,-91.75,16.44,8.77,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:41:27,25.94,27.09,22.84,22.89,27.57,29.59,25.25,25.01,-101.87,-91.76,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:42:02,25.93,27.07,22.84,22.89,27.57,29.58,25.24,25.0,-104.36,-91.98,16.44,8.77,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:42:36,25.91,27.05,22.84,22.89,27.56,29.58,25.23,24.99,-103.34,-91.86,16.44,8.77,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:43:10,25.9,27.04,22.84,22.89,27.56,29.58,25.23,24.98,-103.0,-91.6,20.82,8.77,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:43:44,25.89,27.02,22.84,22.89,27.56,29.57,25.22,24.98,-102.56,-92.14,17.54,8.77,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:44:18,25.87,27.01,22.84,22.89,27.55,29.57,25.21,24.96,-102.54,-91.67,16.44,8.77,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:44:52,25.86,26.99,22.84,22.88,27.55,29.56,25.21,24.96,-102.18,-91.52,16.44,8.77,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:45:27,25.85,26.97,22.84,22.88,27.54,29.56,25.2,24.95,-101.89,-91.84,16.44,9.86,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:46:01,25.84,26.96,22.84,22.88,27.54,29.55,25.19,24.94,-102.38,-91.81,17.55,8.78,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:46:35,25.83,26.94,22.83,22.88,27.53,29.55,25.19,24.93,-103.6,-91.96,17.55,8.78,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:47:09,25.81,26.92,22.84,22.88,27.53,29.55,25.18,24.92,-103.24,-92.06,21.92,12.06,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:47:44,25.8,26.91,22.83,22.88,27.53,29.54,25.17,24.91,-103.55,-92.02,17.55,8.78,2.19,153.65,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:48:18,25.79,26.89,22.83,22.88,27.53,29.54,25.17,24.9,-103.4,-92.16,17.55,8.78,2.19,153.65,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:48:52,25.78,26.87,22.83,22.88,27.52,29.53,25.16,24.9,-104.14,-91.94,16.46,8.78,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:49:27,25.76,26.86,22.83,22.88,27.52,29.53,25.15,24.89,-103.88,-91.76,16.44,9.86,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:50:01,25.75,26.84,22.83,22.88,27.51,29.52,25.15,24.88,-102.03,-91.85,17.55,12.07,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:50:35,25.74,26.83,22.83,22.88,27.51,29.52,25.14,24.87,-102.93,-91.72,17.55,12.07,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:51:10,25.73,26.81,22.83,22.88,27.51,29.52,25.13,24.86,-102.49,-91.72,16.46,8.78,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:51:44,25.72,26.8,22.83,22.88,27.5,29.51,25.13,24.86,-102.35,-91.81,16.46,8.78,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:52:18,25.7,26.78,22.82,22.87,27.5,29.51,25.12,24.85,-102.59,-91.91,16.46,8.78,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:52:52,25.69,26.77,22.82,22.87,27.49,29.5,25.12,24.84,-103.5,-91.9,18.65,9.87,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:53:26,25.68,26.75,22.82,22.87,27.49,29.5,25.11,24.83,-103.25,-92.21,16.44,8.77,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:54:00,25.67,26.73,22.82,22.87,27.49,29.49,25.11,24.82,-104.95,-92.14,16.44,8.77,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:54:35,25.66,26.72,22.82,22.87,27.48,29.49,25.1,24.82,-103.7,-91.83,16.44,8.77,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:55:09,25.65,26.71,22.82,22.87,27.48,29.49,25.09,24.81,-104.1,-92.11,17.54,12.06,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:55:43,25.64,26.69,22.82,22.87,27.47,29.48,25.09,24.8,-103.65,-92.17,17.54,8.78,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:56:18,25.62,26.68,22.82,22.87,27.47,29.48,25.08,24.79,-102.87,-92.11,16.46,8.78,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:56:52,25.61,26.66,22.81,22.87,27.47,29.47,25.07,24.78,-103.87,-91.99,16.46,8.78,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:57:26,25.6,26.65,22.82,22.87,27.46,29.47,25.07,24.78,-102.74,-91.84,17.55,12.07,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:58:00,25.59,26.63,22.81,22.87,27.46,29.47,25.06,24.77,-104.41,-92.06,17.55,12.07,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:58:34,25.58,26.62,22.81,22.86,27.45,29.46,25.06,24.76,-103.55,-91.86,16.46,8.78,2.19,153.58,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:59:09,25.57,26.6,22.81,22.86,27.45,29.46,25.05,24.75,-102.45,-91.66,17.5,9.85,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 02:59:43,25.56,26.59,22.81,22.86,27.45,29.45,25.04,24.75,-101.54,-91.7,17.5,9.85,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:00:18,25.54,26.57,22.81,22.86,27.45,29.45,25.04,24.74,-101.63,-91.6,16.41,12.03,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:00:52,25.53,26.56,22.81,22.86,27.44,29.45,25.03,24.73,-101.2,-91.38,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:01:26,25.52,26.54,22.81,22.86,27.44,29.44,25.03,24.73,-102.23,-91.5,16.43,8.76,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:02:00,25.51,26.53,22.81,22.86,27.43,29.44,25.02,24.72,-101.2,-91.61,16.43,8.76,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:02:35,25.5,26.52,22.8,22.86,27.43,29.43,25.02,24.71,-102.74,-91.83,16.43,12.05,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:03:09,25.49,26.5,22.81,22.86,27.43,29.43,25.01,24.7,-101.88,-91.38,19.71,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:03:43,25.48,26.49,22.8,22.86,27.42,29.43,25.01,24.69,-103.05,-91.97,19.71,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:04:17,25.47,26.48,22.8,22.86,27.42,29.42,25.0,24.69,-101.67,-91.83,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:04:52,25.46,26.46,22.8,22.86,27.42,29.42,24.99,24.68,-103.04,-91.87,16.43,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:05:26,25.45,26.45,22.8,22.85,27.42,29.42,24.99,24.67,-102.94,-91.87,16.43,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:06:00,25.44,26.43,22.8,22.85,27.41,29.41,24.98,24.67,-101.92,-91.76,17.5,12.03,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:06:34,25.43,26.42,22.8,22.85,27.41,29.41,24.98,24.66,-101.89,-91.6,16.43,8.76,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:07:08,25.42,26.41,22.8,22.85,27.4,29.4,24.97,24.65,-102.08,-91.8,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:07:42,25.41,26.39,22.8,22.85,27.4,29.4,24.97,24.65,-99.86,-91.36,17.52,12.05,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:08:16,25.4,26.38,22.8,22.85,27.4,29.4,24.96,24.64,-101.06,-91.49,16.43,10.95,3.29,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:08:51,25.39,26.36,22.79,22.85,27.39,29.39,24.96,24.63,-101.47,-91.41,17.52,9.86,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:09:25,25.38,26.35,22.79,22.85,27.39,29.39,24.95,24.62,-100.73,-91.45,17.52,9.86,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:09:59,25.37,26.34,22.79,22.85,27.39,29.38,24.95,24.62,-101.47,-91.25,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:10:34,25.36,26.32,22.79,22.85,27.38,29.38,24.94,24.61,-101.94,-91.42,16.43,12.05,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:11:08,25.35,26.31,22.79,22.85,27.38,29.38,24.94,24.6,-101.15,-91.35,16.43,12.05,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:11:42,25.34,26.3,22.79,22.84,27.38,29.37,24.93,24.6,-101.4,-91.5,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:12:16,25.33,26.29,22.79,22.84,27.37,29.37,24.92,24.59,-101.2,-91.28,21.9,8.76,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:12:51,25.32,26.27,22.79,22.84,27.37,29.37,24.92,24.58,-101.09,-91.36,21.9,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:13:25,25.31,26.26,22.79,22.84,27.37,29.36,24.92,24.58,-101.29,-91.16,16.43,9.86,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:13:59,25.3,26.25,22.78,22.84,27.36,29.36,24.91,24.57,-100.89,-91.15,16.43,12.05,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:14:33,25.29,26.24,22.78,22.84,27.36,29.36,24.91,24.57,-100.42,-91.16,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:15:07,25.28,26.22,22.78,22.84,27.36,29.35,24.9,24.56,-101.62,-91.31,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:15:42,25.27,26.21,22.78,22.84,27.35,29.35,24.89,24.55,-99.93,-91.16,17.5,12.03,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:16:16,25.26,26.2,22.78,22.84,27.35,29.35,24.89,24.55,-100.19,-91.2,21.9,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:16:51,25.26,26.18,22.78,22.84,27.35,29.34,24.88,24.54,-100.09,-91.21,21.9,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:17:25,25.25,26.17,22.78,22.83,27.34,29.34,24.88,24.53,-101.26,-91.25,17.52,12.05,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:17:00,25.24,26.16,22.78,22.83,27.34,29.34,24.88,24.53,-100.37,-91.33,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:18:34,25.23,26.15,22.78,22.83,27.34,29.33,24.87,24.52,-101.13,-91.47,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:19:08,25.22,26.14,22.77,22.83,27.33,29.33,24.87,24.52,-100.28,-90.99,17.52,12.05,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:19:42,25.21,26.12,22.77,22.83,27.33,29.32,24.86,24.51,-99.75,-91.03,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:20:16,25.2,26.11,22.77,22.83,27.32,29.32,24.85,24.5,-100.07,-91.12,21.9,12.05,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:20:50,25.19,26.1,22.77,22.83,27.32,29.32,24.85,24.5,-100.84,-91.28,21.9,12.05,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:21:24,25.18,26.09,22.77,22.83,27.32,29.31,24.85,24.49,-100.37,-91.21,16.43,9.86,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:21:58,25.17,26.07,22.77,22.83,27.32,29.31,24.84,24.49,-101.24,-91.3,17.52,8.76,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:22:32,25.17,26.06,22.77,22.82,27.31,29.31,24.84,24.48,-99.31,-91.07,17.52,8.76,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:23:06,25.16,26.05,22.77,22.82,27.31,29.31,24.83,24.47,-99.85,-91.25,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:23:40,25.15,26.04,22.77,22.82,27.31,29.3,24.83,24.47,-100.01,-90.76,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:24:15,25.14,26.03,22.77,22.82,27.3,29.3,24.82,24.46,-100.69,-91.16,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:24:49,25.13,26.02,22.77,22.82,27.3,29.3,24.82,24.46,-100.64,-91.04,21.9,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:25:23,25.12,26.01,22.77,22.82,27.3,29.29,24.81,24.45,-100.79,-91.38,16.44,12.06,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:25:57,25.11,25.99,22.76,22.82,27.29,29.29,24.81,24.44,-100.32,-91.22,16.44,8.76,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:26:31,25.11,25.98,22.76,22.82,27.29,29.29,24.81,24.44,-100.04,-90.82,16.43,8.76,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:27:05,25.1,25.97,22.76,22.82,27.29,29.28,24.8,24.43,-99.93,-90.78,17.54,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:27:39,25.09,25.96,22.76,22.82,27.29,29.28,24.8,24.43,-99.66,-91.06,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:28:13,25.08,25.95,22.76,22.82,27.28,29.27,24.79,24.42,-100.27,-91.17,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:28:48,25.07,25.93,22.76,22.82,27.28,29.27,24.79,24.42,-99.3,-90.87,21.9,8.76,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:29:22,25.07,25.92,22.76,22.81,27.28,29.27,24.78,24.41,-99.75,-90.95,17.52,12.05,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:29:57,25.06,25.91,22.75,22.81,27.27,29.27,24.78,24.41,-100.76,-91.2,17.52,12.05,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:30:31,25.05,25.9,22.75,22.81,27.27,29.26,24.77,24.4,-100.69,-91.17,17.54,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:31:05,25.04,25.89,22.75,22.81,27.27,29.26,24.77,24.4,-99.88,-91.18,16.44,8.77,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:31:39,25.03,25.88,22.75,22.81,27.26,29.25,24.77,24.39,-99.52,-91.14,16.44,8.77,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:32:13,25.02,25.87,22.75,22.81,27.26,29.25,24.76,24.38,-101.29,-91.51,16.43,12.05,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:32:48,25.01,25.86,22.75,22.81,27.26,29.25,24.76,24.38,-99.85,-90.99,21.9,8.76,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:33:22,25.01,25.84,22.75,22.81,27.25,29.24,24.75,24.37,-100.77,-91.21,17.54,9.86,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:33:56,25.0,25.83,22.75,22.81,27.25,29.24,24.75,24.37,-100.22,-91.0,17.54,9.86,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:34:30,24.99,25.82,22.74,22.81,27.25,29.24,24.74,24.36,-99.14,-90.86,16.44,12.06,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:35:05,24.99,25.81,22.74,22.81,27.25,29.24,24.74,24.36,-99.26,-90.81,17.54,8.77,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:35:39,24.98,25.8,22.74,22.8,27.24,29.23,24.74,24.35,-100.23,-91.01,17.54,8.77,2.19,153.51,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:36:13,24.97,25.79,22.74,22.8,27.24,29.23,24.73,24.35,-99.43,-91.16,16.43,9.86,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:36:48,24.96,25.78,22.74,22.8,27.24,29.23,24.73,24.34,-100.06,-91.03,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:37:22,24.96,25.77,22.74,22.8,27.23,29.22,24.72,24.34,-100.33,-91.2,16.43,8.76,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:37:57,24.95,25.76,22.74,22.8,27.23,29.22,24.72,24.33,-99.45,-90.91,16.43,12.05,3.29,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:38:31,24.94,25.75,22.74,22.8,27.23,29.21,24.72,24.33,-99.8,-91.16,16.43,8.76,2.19,153.44,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:39:06,24.93,25.74,22.74,22.8,27.22,29.21,24.71,24.32,-100.23,-90.91,17.52,12.05,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:39:40,24.92,25.73,22.73,22.8,27.22,29.21,24.71,24.32,-99.64,-91.0,17.52,12.05,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:40:14,24.92,25.72,22.73,22.79,27.22,29.21,24.7,24.31,-100.14,-91.28,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:40:48,24.91,25.71,22.73,22.79,27.22,29.2,24.7,24.31,-98.87,-91.02,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:41:22,24.9,25.7,22.73,22.79,27.21,29.2,24.7,24.3,-99.43,-90.7,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:41:56,24.89,25.69,22.73,22.79,27.21,29.2,24.69,24.3,-100.06,-90.75,16.43,9.86,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:42:30,24.89,25.68,22.73,22.79,27.21,29.19,24.69,24.29,-98.95,-90.84,17.52,12.05,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:43:05,24.88,25.67,22.73,22.79,27.2,29.19,24.68,24.29,-99.52,-90.78,17.52,12.05,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:43:39,24.87,25.66,22.73,22.79,27.2,29.19,24.68,24.28,-98.87,-90.75,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:44:14,24.87,25.65,22.73,22.79,27.2,29.18,24.67,24.28,-99.35,-90.83,16.43,9.86,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:44:48,24.86,25.64,22.72,22.79,27.19,29.18,24.67,24.27,-99.62,-90.79,16.43,10.95,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:45:22,24.85,25.63,22.72,22.78,27.19,29.18,24.67,24.27,-98.8,-90.63,16.43,10.95,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:45:56,24.84,25.62,22.72,22.78,27.19,29.17,24.66,24.26,-99.67,-90.72,16.43,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:46:31,24.84,25.61,22.72,22.78,27.18,29.17,24.66,24.26,-99.96,-90.88,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:47:05,24.83,25.6,22.72,22.78,27.18,29.17,24.65,24.25,-99.69,-91.0,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:47:39,24.82,25.59,22.72,22.78,27.18,29.16,24.65,24.25,-100.37,-91.1,16.43,12.05,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:48:14,24.82,25.58,22.72,22.78,27.18,29.16,24.65,24.24,-98.78,-90.59,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:48:48,24.81,25.57,22.72,22.78,27.17,29.16,24.64,24.24,-98.9,-90.76,17.52,8.76,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:49:23,24.8,25.56,22.72,22.78,27.17,29.16,24.64,24.23,-99.83,-91.0,16.43,8.76,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:49:57,24.8,25.55,22.72,22.78,27.17,29.15,24.64,24.23,-99.07,-90.84,16.43,12.05,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:50:31,24.79,25.54,22.71,22.78,27.16,29.15,24.63,24.22,-99.14,-90.8,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:51:05,24.78,25.53,22.72,22.77,27.16,29.15,24.63,24.22,-99.8,-90.95,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:51:40,24.77,25.52,22.71,22.77,27.15,29.14,24.63,24.21,-99.8,-90.79,17.5,12.03,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:52:14,24.76,25.51,22.71,22.77,27.15,29.14,24.62,24.21,-99.07,-90.71,17.54,8.77,3.29,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:52:48,24.76,25.5,22.71,22.77,27.15,29.14,24.62,24.2,-98.86,-90.68,17.54,8.77,3.29,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:53:22,24.75,25.49,22.71,22.77,27.15,29.14,24.61,24.2,-98.95,-90.66,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:53:56,24.74,25.48,22.71,22.77,27.15,29.13,24.61,24.19,-98.85,-90.8,21.9,12.05,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:54:31,24.74,25.47,22.71,22.77,27.14,29.13,24.61,24.19,-99.59,-90.77,21.9,12.05,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:55:05,24.73,25.46,22.71,22.77,27.14,29.13,24.6,24.19,-98.65,-90.56,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:55:40,24.73,25.45,22.7,22.77,27.14,29.12,24.6,24.18,-98.8,-90.75,16.43,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:56:14,24.72,25.44,22.7,22.76,27.13,29.12,24.59,24.17,-98.4,-90.57,17.52,9.86,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:56:48,24.71,25.43,22.7,22.76,27.13,29.11,24.59,24.17,-98.78,-90.62,17.52,9.86,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:57:22,24.71,25.42,22.7,22.76,27.13,29.11,24.59,24.17,-98.59,-90.44,17.52,12.05,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:57:56,24.7,25.41,22.7,22.76,27.12,29.11,24.58,24.16,-98.83,-90.59,21.9,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:58:31,24.69,25.4,22.7,22.76,27.12,29.11,24.58,24.16,-98.85,-90.7,21.9,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:59:05,24.69,25.4,22.7,22.76,27.12,29.1,24.58,24.15,-99.19,-90.86,16.43,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 03:59:39,24.68,25.39,22.7,22.76,27.12,29.1,24.57,24.15,-98.98,-91.03,16.43,12.05,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:00:14,24.68,25.38,22.69,22.76,27.11,29.1,24.57,24.15,-99.22,-90.75,16.43,12.05,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:00:48,24.67,25.37,22.69,22.75,27.11,29.1,24.57,24.14,-99.46,-90.48,17.5,10.94,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:01:23,24.66,25.36,22.69,22.75,27.11,29.09,24.56,24.13,-99.07,-90.79,17.52,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:01:57,24.66,25.35,22.69,22.75,27.11,29.09,24.56,24.13,-98.96,-90.83,21.9,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:02:32,24.65,25.34,22.69,22.75,27.1,29.08,24.55,24.13,-99.12,-90.74,21.9,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:03:06,24.64,25.34,22.69,22.75,27.1,29.08,24.55,24.12,-99.14,-90.59,17.5,9.85,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:03:40,24.64,25.33,22.69,22.75,27.1,29.08,24.55,24.12,-98.91,-90.55,17.49,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:04:15,24.63,25.32,22.68,22.75,27.1,29.08,24.54,24.11,-98.25,-90.56,17.49,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:04:49,24.63,25.31,22.69,22.74,27.09,29.07,24.54,24.11,-98.44,-90.69,16.43,12.05,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:05:23,24.62,25.3,22.68,22.74,27.09,29.07,24.54,24.11,-98.59,-90.39,16.41,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:05:57,24.62,25.29,22.68,22.75,27.09,29.07,24.53,24.1,-98.71,-90.63,16.41,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:06:31,24.61,25.28,22.68,22.74,27.09,29.06,24.53,24.1,-99.02,-90.53,21.88,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:07:06,24.61,25.28,22.68,22.74,27.08,29.06,24.53,24.09,-99.45,-90.59,16.43,8.76,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:07:40,24.6,25.27,22.68,22.74,27.08,29.06,24.52,24.09,-98.86,-90.56,17.5,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:08:14,24.59,25.26,22.68,22.74,27.08,29.05,24.52,24.08,-98.77,-90.6,17.5,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:08:48,24.59,25.25,22.68,22.74,27.08,29.05,24.52,24.08,-99.35,-90.83,17.49,9.84,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:09:22,24.58,25.24,22.68,22.74,27.07,29.05,24.52,24.08,-98.61,-90.74,16.4,12.02,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:09:57,24.58,25.24,22.68,22.73,27.07,29.04,24.51,24.07,-98.97,-90.57,16.4,12.02,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:10:31,24.57,25.23,22.67,22.74,27.07,29.04,24.51,24.07,-98.58,-90.36,21.86,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:11:05,24.56,25.22,22.67,22.73,27.06,29.04,24.51,24.07,-98.56,-90.55,17.5,8.75,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:11:40,24.56,25.21,22.67,22.73,27.06,29.04,24.5,24.06,-100.71,-91.16,17.5,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:12:14,24.55,25.2,22.67,22.73,27.06,29.03,24.5,24.06,-100.04,-91.2,16.43,8.76,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:12:49,24.55,25.19,22.67,22.73,27.06,29.03,24.49,24.05,-100.12,-91.27,17.5,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:13:23,24.54,25.19,22.67,22.73,27.05,29.03,24.49,24.05,-100.36,-91.13,16.4,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:13:57,24.54,25.18,22.67,22.73,27.05,29.03,24.49,24.04,-99.66,-90.9,16.4,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:14:32,24.53,25.17,22.67,22.73,27.05,29.02,24.48,24.04,-99.98,-90.91,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:15:06,24.52,25.16,22.66,22.73,27.04,29.02,24.48,24.04,-100.3,-91.32,16.41,8.75,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:15:40,24.52,25.15,22.66,22.72,27.04,29.02,24.48,24.03,-99.48,-90.9,16.41,8.75,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:16:15,24.52,25.15,22.66,22.72,27.04,29.01,24.48,24.03,-99.99,-91.18,16.41,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:16:49,24.51,25.14,22.66,22.72,27.04,29.01,24.47,24.02,-100.92,-91.21,16.43,9.86,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:17:23,24.5,25.13,22.66,22.72,27.03,29.01,24.47,24.02,-99.49,-90.95,16.43,9.86,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:17:57,24.5,25.13,22.66,22.72,27.03,29.0,24.47,24.02,-100.11,-91.01,16.4,12.02,3.28,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:18:32,24.49,25.12,22.66,22.72,27.03,29.0,24.46,24.01,-99.98,-90.99,17.49,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:19:06,24.49,25.11,22.66,22.72,27.03,29.0,24.46,24.01,-100.16,-90.98,16.4,9.84,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:19:40,24.48,25.1,22.65,22.72,27.03,29.0,24.46,24.01,-99.21,-90.88,16.4,9.84,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:20:14,24.48,25.09,22.65,22.72,27.02,28.99,24.45,24.0,-100.02,-90.92,16.41,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:20:49,24.47,25.09,22.65,22.71,27.02,28.99,24.45,24.0,-99.47,-90.79,17.5,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:21:23,24.47,25.08,22.65,22.71,27.02,28.99,24.45,24.0,-99.57,-90.69,17.5,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:21:57,24.46,25.07,22.65,22.71,27.01,28.99,24.45,23.99,-99.27,-90.78,16.41,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:22:31,24.45,25.06,22.65,22.71,27.01,28.98,24.44,23.99,-99.42,-90.97,16.41,12.03,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:23:06,24.45,25.06,22.65,22.71,27.01,28.98,24.44,23.98,-99.46,-90.89,16.41,12.03,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:23:40,24.44,25.05,22.65,22.71,27.01,28.98,24.43,23.98,-99.94,-90.97,17.5,8.75,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:24:14,24.44,25.04,22.65,22.71,27.0,28.97,24.43,23.98,-99.86,-91.09,16.41,8.75,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:24:49,24.43,25.03,22.64,22.7,27.0,28.97,24.43,23.97,-100.46,-90.97,18.62,8.76,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:25:23,24.43,25.03,22.64,22.71,27.0,28.97,24.43,23.97,-99.55,-90.71,18.62,8.76,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:25:58,24.42,25.02,22.64,22.7,27.0,28.97,24.42,23.97,-98.91,-90.65,16.4,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:26:32,24.42,25.01,22.64,22.7,27.0,28.96,24.42,23.96,-99.12,-90.58,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:27:06,24.41,25.0,22.64,22.7,26.99,28.96,24.42,23.96,-98.89,-90.66,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:27:40,24.41,25.0,22.64,22.7,26.99,28.96,24.41,23.96,-98.68,-90.76,16.4,9.84,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:28:15,24.4,24.99,22.64,22.7,26.99,28.95,24.41,23.95,-98.5,-90.66,16.4,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:28:49,24.4,24.98,22.64,22.7,26.99,28.95,24.41,23.95,-98.54,-90.62,16.4,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:29:23,24.39,24.98,22.63,22.7,26.98,28.95,24.41,23.95,-98.3,-90.44,16.41,12.03,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:29:57,24.39,24.97,22.63,22.7,26.98,28.95,24.4,23.94,-98.77,-90.88,16.41,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:30:31,24.38,24.96,22.63,22.69,26.98,28.94,24.4,23.94,-99.4,-90.66,16.43,8.76,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:31:05,24.38,24.96,22.63,22.69,26.98,28.94,24.39,23.93,-99.04,-90.59,16.43,8.76,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:31:40,24.37,24.95,22.63,22.69,26.97,28.94,24.39,23.93,-98.93,-90.82,17.49,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:32:14,24.37,24.94,22.63,22.69,26.97,28.94,24.39,23.93,-98.76,-90.53,16.41,9.85,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:32:48,24.36,24.94,22.63,22.69,26.97,28.94,24.39,23.93,-98.73,-90.53,16.41,9.85,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:33:23,24.36,24.93,22.63,22.69,26.97,28.93,24.38,23.92,-98.66,-90.89,17.5,12.03,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:33:57,24.35,24.92,22.63,22.69,26.96,28.93,24.38,23.92,-99.27,-90.87,16.43,9.86,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:34:31,24.35,24.91,22.62,22.69,26.96,28.92,24.38,23.91,-97.85,-90.5,16.43,9.86,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:35:06,24.34,24.9,22.62,22.68,26.96,28.92,24.38,23.91,-98.69,-90.54,16.43,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:35:40,24.34,24.9,22.62,22.68,26.95,28.92,24.37,23.91,-98.4,-90.6,16.43,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:36:14,24.33,24.89,22.62,22.68,26.95,28.92,24.37,23.9,-98.59,-90.3,17.5,10.94,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:36:48,24.33,24.89,22.62,22.68,26.95,28.91,24.37,23.9,-98.22,-90.29,17.5,10.94,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:37:22,24.33,24.88,22.62,22.68,26.95,28.91,24.37,23.9,-98.62,-90.41,16.43,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:37:57,24.32,24.87,22.62,22.68,26.94,28.91,24.36,23.89,-98.54,-90.5,16.41,12.03,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:38:31,24.32,24.87,22.62,22.68,26.94,28.91,24.36,23.89,-98.4,-90.25,16.41,12.03,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:39:05,24.31,24.86,22.62,22.68,26.94,28.9,24.36,23.89,-98.47,-90.42,16.43,10.95,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:39:40,24.31,24.85,22.61,22.67,26.94,28.9,24.35,23.88,-98.4,-90.41,20.81,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:40:14,24.3,24.85,22.61,22.67,26.93,28.9,24.35,23.88,-97.43,-90.05,20.81,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:40:48,24.3,24.84,22.61,22.67,26.93,28.89,24.35,23.88,-98.12,-90.34,17.52,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:41:23,24.29,24.83,22.61,22.67,26.93,28.89,24.35,23.87,-97.43,-90.32,17.5,10.94,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:41:57,24.29,24.83,22.61,22.67,26.92,28.89,24.34,23.87,-97.98,-90.27,17.5,12.03,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:42:31,24.28,24.82,22.61,22.67,26.92,28.89,24.34,23.87,-98.47,-90.15,17.5,12.03,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:43:06,24.28,24.82,22.61,22.67,26.92,28.88,24.34,23.86,-98.1,-90.29,17.5,8.75,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:43:40,24.28,24.81,22.6,22.66,26.92,28.88,24.33,23.86,-97.54,-89.9,21.9,8.76,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:44:15,24.27,24.8,22.6,22.66,26.91,28.88,24.33,23.86,-98.3,-90.22,21.9,8.76,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:44:49,24.27,24.8,22.6,22.66,26.91,28.88,24.33,23.86,-98.1,-90.26,16.43,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:45:23,24.26,24.79,22.6,22.66,26.91,28.87,24.33,23.85,-97.92,-90.23,17.5,12.03,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:45:57,24.26,24.78,22.6,22.66,26.91,28.87,24.32,23.85,-98.03,-90.24,17.5,12.03,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:46:31,24.26,24.78,22.6,22.66,26.91,28.87,24.32,23.84,-97.96,-90.38,17.5,10.94,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:47:05,24.25,24.77,22.6,22.66,26.9,28.87,24.32,23.84,-97.84,-90.29,16.43,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:47:39,24.25,24.76,22.6,22.66,26.9,28.86,24.31,23.84,-97.94,-90.23,21.88,8.75,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:48:14,24.24,24.76,22.59,22.65,26.9,28.86,24.31,23.83,-98.33,-90.24,21.88,8.75,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:48:48,24.24,24.75,22.59,22.65,26.89,28.86,24.31,23.83,-98.1,-90.33,17.5,12.03,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:49:22,24.23,24.74,22.59,22.65,26.89,28.86,24.31,23.83,-98.01,-90.53,17.52,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:49:57,24.23,24.74,22.59,22.65,26.89,28.85,24.31,23.83,-98.49,-90.5,17.52,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:50:31,24.22,24.73,22.59,22.65,26.89,28.85,24.3,23.82,-98.17,-90.34,16.43,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:51:06,24.22,24.72,22.59,22.65,26.89,28.85,24.3,23.82,-98.06,-90.38,16.43,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:51:41,24.22,24.72,22.58,22.65,26.88,28.84,24.3,23.82,-97.64,-90.17,16.43,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:52:15,24.21,24.72,22.59,22.65,26.88,28.84,24.29,23.81,-98.28,-90.17,22.97,12.03,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:52:49,24.21,24.71,22.58,22.64,26.88,28.84,24.29,23.81,-98.1,-90.41,16.43,12.05,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:53:23,24.2,24.7,22.58,22.64,26.88,28.84,24.29,23.81,-98.29,-90.13,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:53:58,24.2,24.69,22.58,22.64,26.88,28.84,24.29,23.8,-97.98,-90.22,16.43,8.76,2.19,153.37,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:54:33,24.19,24.69,22.58,22.64,26.87,28.83,24.28,23.8,-98.06,-90.25,16.41,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:55:07,24.19,24.68,22.58,22.64,26.87,28.83,24.28,23.8,-98.12,-90.36,17.52,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:55:41,24.19,24.68,22.58,22.64,26.87,28.83,24.28,23.8,-98.22,-90.18,17.52,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:56:16,24.18,24.67,22.58,22.63,26.87,28.83,24.27,23.79,-98.1,-90.24,16.43,9.86,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:56:50,24.18,24.66,22.57,22.64,26.86,28.82,24.27,23.79,-97.43,-90.15,16.43,12.05,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:57:24,24.17,24.66,22.57,22.64,26.86,28.82,24.27,23.79,-97.39,-90.11,16.43,12.05,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:57:59,24.17,24.65,22.57,22.63,26.86,28.82,24.27,23.78,-97.94,-90.25,16.43,8.76,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:58:33,24.17,24.65,22.57,22.63,26.86,28.82,24.26,23.78,-97.43,-90.25,16.41,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:59:07,24.16,24.64,22.57,22.63,26.86,28.81,24.26,23.78,-97.75,-90.28,16.43,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 04:59:41,24.16,24.63,22.57,22.63,26.86,28.81,24.26,23.77,-98.4,-90.34,16.43,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:00:16,24.15,24.63,22.57,22.63,26.85,28.81,24.26,23.77,-98.15,-90.22,16.41,12.03,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:00:50,24.15,24.62,22.57,22.63,26.85,28.81,24.26,23.77,-98.17,-90.34,16.4,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:01:25,24.14,24.62,22.57,22.63,26.85,28.8,24.25,23.77,-97.54,-90.01,16.4,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:01:59,24.14,24.61,22.56,22.62,26.85,28.8,24.25,23.77,-97.25,-89.91,17.52,8.76,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:02:33,24.14,24.61,22.56,22.62,26.84,28.8,24.25,23.76,-97.54,-90.25,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:03:08,24.13,24.6,22.56,22.62,26.84,28.8,24.25,23.76,-97.22,-89.98,16.4,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:03:43,24.13,24.59,22.56,22.62,26.84,28.79,24.24,23.76,-97.71,-90.11,16.41,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:04:17,24.12,24.59,22.56,22.62,26.84,28.79,24.24,23.75,-97.59,-90.26,17.49,9.84,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:04:51,24.12,24.58,22.56,22.62,26.84,28.79,24.24,23.75,-97.3,-90.03,17.49,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:05:26,24.12,24.58,22.56,22.62,26.83,28.79,24.24,23.75,-97.4,-90.01,17.49,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:06:01,24.11,24.57,22.55,22.61,26.83,28.79,24.23,23.75,-97.66,-90.03,16.4,12.02,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:06:35,24.11,24.57,22.56,22.61,26.83,28.78,24.23,23.74,-96.92,-89.8,16.4,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:07:09,24.11,24.56,22.55,22.61,26.83,28.78,24.23,23.74,-97.34,-89.84,16.4,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:07:43,24.1,24.56,22.55,22.61,26.82,28.78,24.23,23.74,-97.57,-90.02,16.4,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:08:17,24.1,24.55,22.55,22.61,26.82,28.77,24.22,23.73,-97.3,-90.04,16.41,8.75,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:08:52,24.1,24.55,22.55,22.61,26.82,28.77,24.22,23.73,-97.16,-89.8,16.41,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:09:27,24.09,24.54,22.55,22.61,26.82,28.77,24.22,23.73,-97.43,-90.03,17.49,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:10:01,24.09,24.53,22.55,22.61,26.82,28.77,24.22,23.73,-97.32,-89.9,16.43,8.76,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:10:35,24.08,24.53,22.54,22.6,26.81,28.77,24.21,23.72,-97.05,-89.96,16.41,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:11:09,24.08,24.52,22.54,22.6,26.81,28.76,24.21,23.72,-96.7,-89.88,16.41,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:11:43,24.08,24.52,22.54,22.6,26.81,28.76,24.21,23.72,-97.73,-90.06,17.5,9.85,2.19,153.3,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:12:17,24.07,24.51,22.54,22.6,26.81,28.76,24.21,23.71,-96.9,-89.75,16.4,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:12:51,24.07,24.51,22.54,22.6,26.8,28.76,24.2,23.71,-97.47,-90.17,16.4,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:13:26,24.06,24.5,22.54,22.6,26.8,28.75,24.2,23.71,-97.16,-90.03,17.49,12.02,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:13:00,24.06,24.49,22.54,22.6,26.8,28.75,24.2,23.71,-97.61,-90.07,17.49,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:14:35,24.06,24.49,22.53,22.6,26.8,28.75,24.2,23.7,-97.59,-90.19,17.49,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:15:09,24.05,24.48,22.53,22.59,26.8,28.74,24.19,23.7,-98.2,-89.99,17.49,9.84,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:15:43,24.05,24.48,22.53,22.59,26.8,28.74,24.19,23.7,-97.4,-89.92,16.4,12.02,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:16:17,24.04,24.47,22.53,22.59,26.79,28.74,24.19,23.7,-97.48,-90.0,17.49,12.02,3.28,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:16:51,24.04,24.47,22.53,22.59,26.79,28.74,24.19,23.69,-97.64,-90.18,17.49,12.02,3.28,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:17:25,24.04,24.46,22.53,22.59,26.79,28.74,24.19,23.69,-97.07,-89.79,21.86,12.02,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:17:59,24.03,24.46,22.53,22.59,26.79,28.73,24.18,23.69,-96.64,-89.79,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:18:34,24.03,24.45,22.53,22.59,26.78,28.73,24.18,23.69,-97.18,-89.7,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:19:08,24.03,24.45,22.52,22.59,26.78,28.73,24.18,23.68,-97.29,-89.76,16.4,8.74,2.19,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:19:42,24.02,24.44,22.52,22.58,26.78,28.73,24.18,23.68,-97.25,-89.95,16.4,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:20:16,24.02,24.44,22.52,22.58,26.78,28.72,24.17,23.68,-97.05,-89.68,16.4,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:20:51,24.02,24.43,22.52,22.58,26.78,28.72,24.17,23.68,-97.35,-89.8,17.5,8.75,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:21:25,24.01,24.43,22.52,22.58,26.77,28.72,24.17,23.67,-96.94,-89.84,22.95,12.02,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:21:59,24.01,24.42,22.52,22.58,26.77,28.71,24.17,23.67,-96.68,-89.76,17.49,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:22:33,24.0,24.42,22.52,22.58,26.77,28.71,24.17,23.67,-97.23,-89.82,17.49,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:23:07,24.0,24.41,22.51,22.58,26.77,28.71,24.16,23.67,-97.39,-89.84,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:23:42,24.0,24.41,22.51,22.57,26.77,28.71,24.16,23.67,-97.03,-89.8,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:24:16,23.99,24.4,22.51,22.57,26.76,28.71,24.16,23.66,-96.68,-89.8,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:24:50,23.99,24.4,22.51,22.57,26.76,28.7,24.16,23.66,-96.34,-89.54,16.4,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:25:24,23.99,24.39,22.51,22.57,26.76,28.7,24.15,23.66,-96.47,-89.54,21.86,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:25:58,23.98,24.39,22.51,22.57,26.75,28.7,24.15,23.65,-96.81,-89.72,21.86,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:26:33,23.98,24.38,22.51,22.57,26.75,28.69,24.15,23.65,-96.5,-89.65,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:27:07,23.98,24.38,22.51,22.56,26.75,28.69,24.15,23.65,-96.52,-89.68,16.4,12.02,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:27:42,23.97,24.37,22.51,22.57,26.75,28.69,24.14,23.65,-96.38,-89.64,16.4,12.02,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:28:16,23.97,24.37,22.5,22.56,26.75,28.69,24.14,23.64,-96.12,-89.48,16.4,12.02,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:28:50,23.97,24.36,22.5,22.56,26.75,28.69,24.14,23.64,-96.21,-89.54,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:29:24,23.96,24.36,22.5,22.56,26.74,28.68,24.14,23.64,-95.98,-89.19,21.86,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:29:58,23.96,24.36,22.5,22.56,26.74,28.68,24.14,23.64,-95.45,-89.27,21.86,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:30:33,23.95,24.35,22.5,22.56,26.74,28.68,24.13,23.63,-95.42,-89.26,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:31:07,23.95,24.35,22.5,22.56,26.73,28.68,24.13,23.63,-95.58,-89.21,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:31:41,23.95,24.34,22.5,22.56,26.73,28.67,24.13,23.63,-96.47,-89.59,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:32:15,23.95,24.33,22.5,22.56,26.73,28.67,24.13,23.63,-96.05,-89.3,16.38,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:32:50,23.94,24.33,22.5,22.55,26.73,28.67,24.12,23.62,-96.04,-89.28,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:33:24,23.94,24.32,22.49,22.55,26.73,28.67,24.12,23.62,-95.53,-89.36,16.4,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:33:58,23.94,24.32,22.49,22.55,26.72,28.66,24.12,23.62,-95.72,-89.36,16.4,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:34:33,23.93,24.32,22.49,22.55,26.72,28.66,24.12,23.62,-95.72,-89.13,16.38,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:35:07,23.93,24.31,22.49,22.55,26.72,28.66,24.12,23.61,-96.14,-89.22,16.4,8.74,2.19,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:35:41,23.93,24.3,22.49,22.55,26.72,28.66,24.11,23.61,-95.91,-89.44,16.4,8.74,2.19,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:36:15,23.92,24.3,22.49,22.55,26.71,28.65,24.11,23.61,-96.34,-89.55,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:36:50,23.92,24.3,22.49,22.54,26.71,28.65,24.11,23.61,-95.94,-89.44,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:37:24,23.92,24.29,22.48,22.54,26.71,28.65,24.11,23.6,-95.67,-89.15,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:37:58,23.91,24.29,22.48,22.54,26.71,28.65,24.1,23.6,-95.93,-89.2,19.67,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:38:33,23.91,24.28,22.48,22.54,26.7,28.64,24.1,23.6,-95.9,-89.26,16.4,12.02,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:39:07,23.91,24.28,22.48,22.54,26.7,28.64,24.1,23.6,-96.0,-89.19,16.4,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:39:41,23.9,24.27,22.48,22.54,26.7,28.64,24.1,23.6,-96.0,-89.23,16.4,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:40:16,23.9,24.27,22.48,22.54,26.7,28.64,24.1,23.59,-95.71,-89.16,16.4,8.74,2.19,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:40:50,23.9,24.27,22.48,22.54,26.7,28.63,24.09,23.59,-95.63,-89.32,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:41:24,23.89,24.26,22.47,22.53,26.69,28.63,24.09,23.59,-104.11,-92.27,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:41:58,23.89,24.26,22.47,22.53,26.69,28.63,24.09,23.59,-104.16,-92.23,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:42:33,23.89,24.25,22.47,22.53,26.69,28.63,24.09,23.58,-105.63,-92.32,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:43:07,23.88,24.25,22.47,22.53,26.69,28.63,24.09,23.58,-103.62,-92.14,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:43:41,23.88,24.24,22.47,22.53,26.69,28.62,24.08,23.58,-103.08,-92.22,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:44:15,23.88,24.24,22.47,22.53,26.68,28.62,24.08,23.58,-103.3,-92.33,19.67,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:44:49,23.87,24.24,22.47,22.53,26.68,28.62,24.08,23.58,-103.3,-92.25,19.67,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:45:23,23.87,24.23,22.46,22.53,26.68,28.62,24.08,23.57,-102.38,-91.61,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:45:57,23.87,24.23,22.46,22.52,26.68,28.61,24.07,23.57,-103.35,-91.67,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:46:32,23.87,24.22,22.46,22.52,26.68,28.61,24.07,23.57,-102.51,-91.86,16.4,9.84,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:47:06,23.86,24.22,22.46,22.52,26.67,28.61,24.07,23.57,-102.95,-91.92,16.4,9.84,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:47:40,23.86,24.21,22.46,22.52,26.67,28.61,24.07,23.56,-102.97,-91.74,16.4,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:48:14,23.86,24.21,22.46,22.52,26.67,28.6,24.07,23.56,-104.49,-91.95,16.41,9.85,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:48:48,23.85,24.2,22.46,22.52,26.67,28.6,24.06,23.56,-102.28,-91.99,16.41,9.85,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:49:22,23.85,24.2,22.46,22.52,26.67,28.6,24.06,23.56,-103.45,-91.64,17.49,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:49:56,23.85,24.2,22.45,22.51,26.67,28.6,24.06,23.56,-103.35,-92.02,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:50:31,23.85,24.19,22.46,22.51,26.66,28.6,24.06,23.55,-103.89,-91.95,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
