Timestamp,SupplyTemperatureHP,ReturnTemperatureHP,SupplyTemperatureAHU,ReturnTemperatureAHU,SupplyTemperatureHot,ReturnTemperatureHot,SupplyTemperatureCol,ReturnTemperatureCol,PCMTemperatureHot,PCMTemperatureCold,ControlsPowerW,PumpPowerW,AHUPowerW,AermecPowerW,xCoeffOfPerfSys,xCoeffOfPerfHP,xSOCCold,xSOCHot,xThermalOutputHP,xThermalInputAHU,xThermalOutputCold,xThermalOutputHot,rVolGPM
2024-07-15 05:51:05,23.84,24.19,22.45,22.51,26.66,28.59,24.06,23.55,-102.44,-91.87,17.49,9.84,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:51:39,23.84,24.18,22.45,22.51,26.66,28.59,24.05,23.55,-102.97,-92.02,16.4,12.02,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:52:13,23.84,24.18,22.45,22.51,26.66,28.59,24.05,23.55,-102.02,-92.0,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:52:47,23.83,24.18,22.45,22.51,26.66,28.58,24.05,23.55,-103.25,-91.97,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:53:21,23.83,24.17,22.45,22.51,26.65,28.58,24.05,23.54,-101.76,-91.8,16.4,8.74,2.19,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:53:55,23.83,24.17,22.45,22.5,26.65,28.58,24.05,23.54,-103.25,-91.89,16.4,12.02,2.19,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:54:30,23.83,24.17,22.45,22.5,26.65,28.58,24.04,23.54,-102.8,-91.8,16.4,12.02,2.19,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:55:04,23.82,24.16,22.44,22.5,26.65,28.58,24.04,23.54,-102.38,-91.92,18.56,12.01,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:55:38,23.82,24.16,22.44,22.5,26.64,28.58,24.04,23.53,-102.76,-91.74,16.38,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:56:12,23.82,24.15,22.44,22.5,26.64,28.57,24.04,23.53,-102.86,-91.82,16.38,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:56:46,23.82,24.15,22.44,22.5,26.64,28.57,24.04,23.53,-103.42,-92.0,16.38,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:57:21,23.81,24.15,22.44,22.5,26.64,28.57,24.03,23.53,-102.64,-92.0,17.47,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:57:55,23.81,24.14,22.43,22.5,26.64,28.56,24.03,23.53,-104.24,-92.01,17.46,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:58:29,23.81,24.14,22.43,22.49,26.63,28.56,24.03,23.52,-103.65,-92.01,17.46,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:59:03,23.8,24.13,22.43,22.49,26.63,28.56,24.03,23.52,-103.74,-92.03,16.38,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 05:59:37,23.8,24.13,22.43,22.49,26.63,28.56,24.02,23.52,-102.38,-91.79,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:00:11,23.8,24.12,22.43,22.49,26.63,28.56,24.02,23.52,-102.77,-91.91,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:00:46,23.8,24.12,22.43,22.49,26.63,28.56,24.02,23.52,-102.55,-91.75,16.37,8.73,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:01:20,23.79,24.12,22.43,22.49,26.62,28.55,24.02,23.51,-102.33,-91.79,16.37,9.82,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:01:55,23.79,24.11,22.43,22.49,26.62,28.55,24.02,23.51,-102.57,-91.66,16.37,9.82,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:02:29,23.79,24.11,22.43,22.49,26.62,28.55,24.02,23.51,-101.69,-91.56,16.37,8.73,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:03:03,23.78,24.1,22.43,22.49,26.62,28.54,24.01,23.51,-102.14,-91.91,21.82,8.73,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:03:37,23.78,24.1,22.42,22.48,26.62,28.54,24.01,23.5,-102.39,-91.74,21.82,8.73,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:04:11,23.78,24.1,22.42,22.48,26.62,28.54,24.01,23.5,-103.59,-91.61,17.44,9.81,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:04:46,23.77,24.09,22.42,22.48,26.61,28.54,24.01,23.5,-101.69,-91.79,17.44,11.99,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:05:20,23.77,24.09,22.42,22.48,26.61,28.54,24.01,23.5,-102.82,-91.8,16.37,8.73,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:05:54,23.77,24.08,22.42,22.48,26.61,28.53,24.0,23.5,-101.31,-91.66,16.37,8.73,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:06:28,23.76,24.08,22.42,22.48,26.61,28.53,24.0,23.5,-102.02,-91.6,17.46,9.82,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:07:03,23.76,24.08,22.42,22.48,26.61,28.53,24.0,23.5,-101.86,-91.62,21.8,8.72,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:07:37,23.76,24.07,22.41,22.47,26.6,28.53,24.0,23.49,-100.79,-91.48,21.8,8.72,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:08:11,23.76,24.07,22.41,22.47,26.6,28.53,24.0,23.49,-100.6,-91.41,16.35,8.72,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:08:45,23.75,24.06,22.41,22.47,26.6,28.53,23.99,23.49,-102.25,-91.7,16.35,11.99,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:09:20,23.75,24.06,22.41,22.47,26.6,28.52,24.0,23.49,-101.8,-91.7,16.35,11.99,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:09:54,23.75,24.06,22.41,22.47,26.6,28.52,23.99,23.48,-101.62,-91.51,17.46,8.73,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:10:28,23.75,24.05,22.41,22.47,26.59,28.52,23.99,23.48,-102.05,-91.87,16.35,8.72,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:11:03,23.74,24.05,22.41,22.47,26.59,28.52,23.99,23.48,-102.53,-91.78,20.71,8.72,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:11:37,23.74,24.04,22.41,22.47,26.59,28.51,23.99,23.48,-103.1,-91.97,20.71,8.72,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:12:11,23.74,24.04,22.41,22.46,26.59,28.51,23.98,23.48,-104.4,-91.89,18.51,10.89,2.18,152.53,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:12:46,23.74,24.04,22.4,22.46,26.59,28.51,23.98,23.47,-101.18,-91.73,17.44,10.9,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:13:20,23.73,24.03,22.4,22.46,26.59,28.51,23.98,23.47,-101.69,-91.62,17.44,10.9,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:13:54,23.73,24.03,22.4,22.46,26.58,28.5,23.98,23.47,-102.11,-91.65,16.35,11.99,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:14:28,23.73,24.03,22.4,22.46,26.58,28.5,23.98,23.47,-102.38,-91.79,17.42,8.71,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:15:02,23.73,24.02,22.4,22.46,26.58,28.5,23.97,23.47,-101.96,-91.47,17.42,8.71,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:15:37,23.72,24.02,22.4,22.46,26.58,28.5,23.97,23.46,-101.89,-91.43,21.8,8.72,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:16:11,23.72,24.02,22.4,22.45,26.58,28.49,23.97,23.46,-101.0,-91.73,17.42,11.98,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:16:45,23.72,24.01,22.39,22.45,26.57,28.49,23.97,23.46,-101.21,-91.51,16.35,11.99,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:17:20,23.72,24.01,22.39,22.45,26.57,28.49,23.97,23.46,-101.48,-91.6,16.35,11.99,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:17:54,23.71,24.01,22.39,22.45,26.57,28.49,23.97,23.46,-101.13,-91.49,17.44,8.72,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:18:28,23.71,24.0,22.39,22.45,26.57,28.49,23.96,23.45,-101.63,-91.62,16.35,8.72,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:19:03,23.71,24.0,22.39,22.45,26.57,28.49,23.96,23.45,-100.43,-91.19,16.35,8.72,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:19:37,23.7,24.0,22.39,22.45,26.57,28.48,23.96,23.45,-100.41,-91.31,17.44,8.72,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:20:11,23.7,23.99,22.39,22.45,26.57,28.48,23.96,23.45,-101.53,-91.64,16.35,8.72,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:20:46,23.7,23.99,22.39,22.45,26.57,28.48,23.96,23.45,-100.07,-91.25,16.35,8.72,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:21:20,23.7,23.98,22.38,22.45,26.56,28.48,23.95,23.45,-101.49,-91.38,16.35,8.72,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:21:54,23.69,23.98,22.38,22.44,26.56,28.47,23.95,23.44,-101.0,-91.44,17.44,8.72,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:22:28,23.69,23.98,22.38,22.44,26.56,28.47,23.95,23.44,-102.04,-91.27,17.44,8.72,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:23:02,23.69,23.97,22.38,22.44,26.56,28.47,23.95,23.44,-100.35,-91.36,17.44,8.72,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:23:37,23.69,23.97,22.38,22.44,26.56,28.47,23.95,23.44,-102.66,-91.61,19.58,11.97,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:24:11,23.68,23.97,22.38,22.44,26.56,28.47,23.95,23.44,-100.74,-91.32,17.44,8.72,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:24:45,23.68,23.96,22.38,22.44,26.55,28.46,23.94,23.44,-101.65,-91.61,17.44,8.72,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:25:20,23.68,23.96,22.37,22.44,26.55,28.46,23.94,23.44,-101.47,-91.49,17.44,8.72,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:25:54,23.68,23.96,22.38,22.44,26.55,28.46,23.94,23.44,-102.44,-91.64,16.35,8.72,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:26:29,23.67,23.95,22.37,22.43,26.55,28.46,23.94,23.43,-100.93,-91.28,16.35,8.72,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:27:03,23.67,23.95,22.37,22.43,26.55,28.46,23.94,23.43,-100.91,-91.3,16.35,8.72,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:27:37,23.67,23.95,22.37,22.43,26.55,28.46,23.94,23.43,-101.22,-91.35,17.44,9.81,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:28:11,23.67,23.94,22.37,22.43,26.54,28.45,23.94,23.43,-100.17,-91.18,17.46,9.82,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:28:46,23.67,23.94,22.37,22.43,26.54,28.45,23.93,23.43,-100.88,-91.54,17.46,9.82,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:29:20,23.66,23.94,22.37,22.43,26.54,28.45,23.93,23.42,-100.27,-91.27,16.37,8.73,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:29:54,23.66,23.93,22.37,22.43,26.54,28.45,23.93,23.42,-100.1,-91.27,16.35,8.72,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:30:28,23.66,23.93,22.36,22.43,26.54,28.44,23.93,23.42,-100.77,-91.27,16.35,8.72,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:31:02,23.66,23.93,22.36,22.42,26.53,28.44,23.93,23.42,-100.55,-91.26,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:31:36,23.65,23.92,22.36,22.42,26.53,28.44,23.93,23.42,-101.12,-91.13,16.35,11.99,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:32:10,23.65,23.92,22.36,22.42,26.53,28.44,23.93,23.42,-99.66,-91.08,16.35,11.99,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:32:45,23.65,23.92,22.36,22.42,26.53,28.44,23.92,23.42,-100.17,-91.26,16.35,8.72,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:33:19,23.65,23.91,22.36,22.42,26.53,28.44,23.92,23.41,-99.7,-91.08,17.44,11.99,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:33:53,23.65,23.91,22.36,22.42,26.52,28.44,23.92,23.41,-100.23,-91.18,17.44,11.99,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:34:27,23.64,23.91,22.35,22.42,26.52,28.43,23.92,23.41,-101.76,-91.3,17.44,11.99,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:35:02,23.64,23.91,22.35,22.42,26.52,28.43,23.91,23.41,-100.69,-91.19,16.34,8.71,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:35:36,23.64,23.9,22.35,22.41,26.52,28.43,23.91,23.41,-100.33,-91.38,16.35,8.72,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:36:10,23.64,23.9,22.35,22.41,26.52,28.42,23.91,23.4,-100.94,-91.26,16.35,8.72,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:36:44,23.63,23.89,22.35,22.41,26.52,28.42,23.91,23.4,-100.54,-91.11,16.32,11.97,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:37:18,23.63,23.89,22.35,22.41,26.52,28.42,23.91,23.4,-100.33,-91.28,16.35,11.99,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:37:52,23.63,23.89,22.35,22.41,26.51,28.42,23.91,23.4,-100.13,-91.05,16.35,11.99,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:38:27,23.63,23.88,22.35,22.41,26.51,28.42,23.9,23.4,-100.39,-91.09,16.34,8.71,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:39:01,23.62,23.88,22.34,22.41,26.51,28.42,23.9,23.4,-101.36,-91.29,16.34,13.07,3.27,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:39:35,23.62,23.88,22.35,22.4,26.51,28.42,23.9,23.4,-100.56,-90.98,16.32,13.06,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:40:09,23.62,23.88,22.34,22.41,26.51,28.41,23.9,23.39,-99.92,-91.16,16.32,13.06,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:40:44,23.62,23.87,22.34,22.4,26.51,28.41,23.9,23.39,-99.7,-90.87,20.71,8.72,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:41:18,23.62,23.87,22.34,22.4,26.5,28.41,23.9,23.39,-99.68,-91.09,17.42,11.98,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:41:53,23.61,23.87,22.34,22.4,26.5,28.41,23.9,23.39,-99.88,-91.18,17.42,11.98,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:42:27,23.61,23.86,22.34,22.4,26.5,28.41,23.9,23.39,-99.97,-91.13,18.53,13.08,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:43:01,23.61,23.86,22.34,22.4,26.5,28.4,23.89,23.38,-100.18,-91.03,16.35,8.72,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:43:35,23.61,23.85,22.34,22.4,26.5,28.4,23.89,23.38,-99.68,-90.91,16.35,8.72,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:44:09,23.6,23.85,22.34,22.4,26.5,28.4,23.89,23.38,-100.43,-91.14,16.35,8.72,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:44:43,23.6,23.85,22.33,22.4,26.49,28.4,23.89,23.38,-99.75,-91.06,20.69,10.89,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:45:17,23.6,23.85,22.33,22.39,26.49,28.4,23.89,23.38,-99.44,-91.02,20.69,10.89,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:45:51,23.6,23.84,22.33,22.39,26.49,28.4,23.89,23.38,-100.91,-91.1,17.42,11.98,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:46:25,23.6,23.84,22.33,22.39,26.49,28.39,23.88,23.38,-99.55,-90.94,16.35,8.72,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:46:00,23.59,23.84,22.33,22.39,26.48,28.39,23.88,23.37,-98.88,-90.86,16.34,8.71,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:47:34,23.59,23.84,22.33,22.39,26.48,28.39,23.88,23.37,-99.11,-90.93,16.34,8.71,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:48:08,23.59,23.83,22.33,22.39,26.48,28.39,23.88,23.37,-99.47,-91.02,16.34,8.71,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:48:42,23.59,23.83,22.32,22.39,26.48,28.39,23.88,23.37,-99.63,-90.81,21.78,8.71,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:49:16,23.58,23.83,22.32,22.38,26.48,28.39,23.87,23.37,-99.42,-90.85,21.78,8.71,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:49:51,23.58,23.82,22.32,22.38,26.48,28.38,23.87,23.37,-99.17,-90.78,16.35,8.72,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:50:25,23.58,23.82,22.32,22.38,26.47,28.38,23.87,23.36,-99.42,-90.88,16.32,8.7,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:50:00,23.58,23.82,22.32,22.38,26.47,28.38,23.87,23.36,-99.55,-90.96,16.32,8.7,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:51:34,23.57,23.82,22.32,22.38,26.47,28.38,23.87,23.36,-99.58,-90.76,16.35,8.72,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:52:08,23.57,23.81,22.32,22.38,26.47,28.38,23.87,23.36,-98.84,-90.68,16.32,11.97,3.26,152.53,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:52:42,23.57,23.81,22.32,22.38,26.47,28.37,23.87,23.36,-99.92,-90.97,21.76,8.7,2.18,152.53,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:53:16,23.57,23.81,22.32,22.38,26.47,28.37,23.87,23.36,-99.35,-90.97,21.76,8.7,2.18,152.53,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:53:50,23.57,23.8,22.31,22.37,26.47,28.37,23.86,23.36,-99.83,-90.91,16.32,8.7,2.18,152.6,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:54:24,23.56,23.8,22.31,22.37,26.46,28.37,23.86,23.35,-98.73,-90.83,17.41,8.7,2.18,152.53,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:54:58,23.56,23.79,22.31,22.37,26.46,28.37,23.86,23.35,-100.18,-90.93,17.41,8.7,2.18,152.53,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:55:32,23.56,23.79,22.31,22.37,26.46,28.36,23.86,23.35,-99.6,-90.92,16.32,8.7,2.18,152.46,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:56:06,23.56,23.79,22.31,22.37,26.46,28.36,23.86,23.35,-99.42,-90.86,16.32,8.7,2.18,152.46,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:56:40,23.56,23.79,22.31,22.37,26.46,28.36,23.85,23.35,-99.82,-90.79,16.32,8.7,2.18,152.46,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:57:14,23.55,23.78,22.31,22.37,26.46,28.36,23.85,23.35,-99.57,-90.78,16.34,11.98,2.18,152.46,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:57:49,23.55,23.78,22.31,22.37,26.46,28.36,23.85,23.34,-99.25,-90.9,16.31,11.96,2.17,152.39,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:58:23,23.55,23.78,22.3,22.37,26.45,28.35,23.85,23.34,-99.27,-90.61,16.31,8.7,2.17,152.32,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:58:57,23.55,23.78,22.3,22.37,26.45,28.35,23.85,23.34,-99.82,-90.96,16.31,8.7,2.17,152.32,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 06:59:31,23.54,23.77,22.3,22.36,26.45,28.35,23.85,23.34,-99.63,-90.96,16.32,8.7,2.18,152.46,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:00:05,23.54,23.77,22.3,22.36,26.45,28.35,23.85,23.34,-99.52,-90.97,17.39,8.7,2.17,152.32,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:00:39,23.54,23.76,22.3,22.36,26.45,28.35,23.84,23.34,-99.3,-90.8,17.39,8.7,2.17,152.32,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:01:14,23.54,23.76,22.3,22.36,26.44,28.34,23.84,23.34,-99.06,-90.98,16.37,12.0,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:01:48,23.54,23.76,22.3,22.36,26.44,28.34,23.84,23.33,-99.47,-90.78,16.37,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:02:22,23.54,23.76,22.3,22.36,26.44,28.34,23.84,23.33,-98.5,-90.52,16.37,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:02:56,23.53,23.76,22.29,22.36,26.44,28.34,23.84,23.33,-99.27,-90.78,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:03:30,23.53,23.75,22.29,22.36,26.44,28.34,23.83,23.33,-98.64,-90.57,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:04:04,23.53,23.75,22.29,22.36,26.44,28.34,23.84,23.33,-99.84,-90.82,16.35,8.72,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:04:39,23.52,23.75,22.29,22.35,26.44,28.33,23.83,23.33,-98.85,-90.74,16.37,12.0,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:05:13,23.52,23.74,22.29,22.35,26.43,28.33,23.83,23.33,-98.8,-90.85,16.38,9.83,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:05:47,23.52,23.74,22.29,22.35,26.43,28.33,23.83,23.33,-98.37,-90.5,17.46,9.82,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:06:22,23.52,23.74,22.29,22.35,26.43,28.33,23.83,23.32,-98.79,-90.71,17.46,9.82,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:06:56,23.52,23.74,22.29,22.35,26.43,28.33,23.83,23.32,-99.64,-90.93,16.37,8.73,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:07:30,23.52,23.73,22.29,22.35,26.43,28.33,23.83,23.32,-98.76,-90.68,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:08:04,23.51,23.73,22.28,22.35,26.42,28.33,23.83,23.32,-98.84,-90.68,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:08:38,23.51,23.73,22.28,22.35,26.42,28.32,23.82,23.32,-98.58,-90.57,16.37,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:09:13,23.51,23.73,22.28,22.34,26.42,28.32,23.82,23.32,-98.71,-90.65,17.46,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:09:47,23.51,23.72,22.28,22.34,26.42,28.32,23.82,23.32,-99.06,-90.69,17.46,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:10:21,23.5,23.72,22.28,22.34,26.42,28.32,23.82,23.32,-99.17,-90.56,17.46,9.82,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:10:56,23.5,23.72,22.28,22.34,26.42,28.32,23.82,23.31,-98.73,-90.76,17.46,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:11:30,23.5,23.71,22.27,22.34,26.42,28.31,23.82,23.31,-98.61,-90.61,17.46,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:12:04,23.5,23.71,22.28,22.34,26.41,28.31,23.82,23.31,-99.06,-90.77,17.46,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:12:38,23.5,23.71,22.27,22.34,26.41,28.31,23.81,23.31,-99.6,-91.02,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:13:12,23.5,23.71,22.27,22.34,26.41,28.31,23.81,23.31,-98.66,-90.53,17.47,12.01,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:13:46,23.49,23.7,22.27,22.34,26.41,28.31,23.81,23.31,-99.1,-90.63,17.47,12.01,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:14:20,23.49,23.7,22.27,22.33,26.41,28.31,23.81,23.31,-99.11,-90.65,17.47,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:14:55,23.49,23.7,22.27,22.33,26.41,28.31,23.81,23.3,-98.69,-90.62,16.37,9.82,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:15:29,23.49,23.7,22.27,22.33,26.41,28.3,23.81,23.3,-99.02,-90.57,16.37,9.82,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:16:04,23.49,23.69,22.27,22.33,26.41,28.3,23.81,23.3,-98.61,-90.65,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:16:38,23.48,23.69,22.27,22.33,26.4,28.3,23.81,23.3,-99.87,-90.77,16.38,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:17:12,23.48,23.69,22.27,22.33,26.4,28.3,23.8,23.3,-99.5,-90.78,16.38,12.01,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:17:47,23.48,23.69,22.26,22.33,26.4,28.3,23.8,23.3,-98.8,-90.67,16.38,12.01,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:18:21,23.48,23.68,22.26,22.33,26.4,28.3,23.8,23.29,-99.02,-90.48,21.84,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:18:55,23.48,23.68,22.26,22.32,26.4,28.3,23.8,23.3,-99.16,-90.87,17.46,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:19:29,23.47,23.68,22.26,22.32,26.4,28.29,23.8,23.29,-98.32,-90.44,17.46,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:20:03,23.47,23.67,22.26,22.32,26.39,28.29,23.8,23.29,-98.45,-90.44,17.47,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:20:37,23.47,23.67,22.26,22.32,26.39,28.29,23.8,23.29,-99.22,-91.03,16.37,8.73,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:21:12,23.47,23.67,22.26,22.32,26.39,28.29,23.8,23.29,-98.63,-90.5,16.37,8.73,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:21:46,23.47,23.67,22.26,22.32,26.39,28.29,23.8,23.29,-98.06,-90.42,16.38,9.83,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:22:20,23.46,23.67,22.25,22.32,26.39,28.29,23.79,23.29,-98.35,-90.5,21.84,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:22:55,23.46,23.66,22.26,22.32,26.39,28.29,23.79,23.29,-98.27,-90.54,16.38,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:23:29,23.46,23.66,22.25,22.32,26.39,28.29,23.79,23.29,-98.39,-90.4,16.38,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:24:03,23.46,23.66,22.25,22.31,26.38,28.28,23.79,23.28,-98.84,-90.41,16.37,9.82,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:24:37,23.46,23.65,22.25,22.31,26.38,28.28,23.79,23.28,-98.94,-90.57,16.37,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:25:12,23.46,23.65,22.25,22.31,26.38,28.28,23.79,23.28,-98.44,-90.3,16.37,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:25:46,23.46,23.65,22.25,22.31,26.38,28.28,23.78,23.28,-98.75,-90.57,16.37,12.0,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:26:20,23.45,23.65,22.25,22.31,26.38,28.28,23.78,23.28,-98.25,-90.44,21.82,8.73,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:26:54,23.45,23.65,22.25,22.31,26.38,28.28,23.78,23.28,-99.25,-90.75,21.82,8.73,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:27:29,23.45,23.64,22.24,22.31,26.38,28.27,23.78,23.28,-98.47,-90.41,17.46,9.82,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:28:03,23.45,23.64,22.24,22.31,26.37,28.27,23.78,23.28,-98.27,-90.58,17.46,13.09,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:28:37,23.45,23.64,22.24,22.31,26.37,28.27,23.78,23.28,-98.23,-90.13,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:29:12,23.44,23.63,22.24,22.3,26.37,28.27,23.78,23.28,-98.67,-90.38,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:29:46,23.44,23.63,22.24,22.3,26.37,28.27,23.78,23.27,-98.98,-90.8,16.38,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:30:20,23.44,23.63,22.24,22.3,26.37,28.27,23.78,23.27,-98.26,-90.28,22.91,9.82,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:30:54,23.44,23.63,22.24,22.3,26.36,28.27,23.77,23.27,-98.66,-90.61,22.91,9.82,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:31:29,23.44,23.63,22.24,22.3,26.36,28.26,23.77,23.27,-98.78,-90.68,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:32:03,23.43,23.62,22.24,22.3,26.36,28.26,23.77,23.27,-98.8,-90.64,17.46,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:32:37,23.43,23.62,22.24,22.3,26.36,28.26,23.77,23.26,-98.59,-90.25,17.46,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:33:12,23.43,23.62,22.23,22.3,26.36,28.26,23.77,23.27,-98.15,-90.37,16.38,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:33:46,23.43,23.62,22.23,22.29,26.36,28.26,23.77,23.26,-98.44,-90.53,16.38,12.01,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:34:20,23.43,23.61,22.23,22.29,26.36,28.25,23.77,23.26,-97.83,-90.31,17.47,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:34:55,23.43,23.61,22.23,22.29,26.36,28.25,23.76,23.26,-98.48,-90.3,17.47,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:35:29,23.42,23.61,22.23,22.29,26.36,28.25,23.76,23.26,-97.55,-90.38,16.38,8.74,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:36:04,23.42,23.61,22.23,22.29,26.35,28.25,23.76,23.26,-98.18,-90.46,16.37,12.0,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:36:38,23.42,23.6,22.23,22.29,26.35,28.25,23.76,23.26,-98.33,-90.5,16.37,12.0,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:37:12,23.42,23.6,22.23,22.29,26.35,28.24,23.76,23.25,-98.07,-90.36,18.56,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:37:46,23.42,23.6,22.22,22.29,26.35,28.24,23.76,23.26,-98.56,-90.4,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:38:20,23.41,23.6,22.22,22.29,26.35,28.24,23.76,23.25,-98.39,-90.26,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:38:55,23.41,23.59,22.22,22.28,26.35,28.24,23.76,23.25,-98.21,-90.53,16.37,10.91,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:39:29,23.41,23.59,22.22,22.28,26.34,28.24,23.75,23.25,-97.53,-90.3,16.38,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:40:03,23.41,23.59,22.22,22.28,26.34,28.24,23.75,23.25,-97.74,-90.1,16.37,12.0,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:40:37,23.41,23.59,22.22,22.28,26.34,28.24,23.75,23.25,-98.45,-90.37,16.37,12.0,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:41:11,23.41,23.58,22.22,22.28,26.34,28.23,23.75,23.25,-97.37,-89.91,16.38,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:41:45,23.4,23.58,22.22,22.28,26.34,28.23,23.75,23.25,-97.84,-90.23,16.38,10.92,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:42:20,23.4,23.58,22.22,22.28,26.34,28.23,23.75,23.25,-97.44,-90.14,16.38,10.92,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:42:54,23.4,23.58,22.21,22.28,26.34,28.23,23.75,23.24,-97.82,-90.23,19.64,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:43:28,23.4,23.58,22.21,22.28,26.34,28.23,23.74,23.24,-97.64,-90.13,16.38,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:44:02,23.4,23.57,22.21,22.28,26.34,28.22,23.74,23.24,-98.03,-90.3,16.38,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:44:36,23.4,23.57,22.21,22.28,26.33,28.22,23.74,23.24,-98.09,-90.25,17.46,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:45:10,23.39,23.57,22.21,22.27,26.33,28.22,23.74,23.24,-97.91,-90.25,17.46,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:45:44,23.39,23.57,22.21,22.27,26.33,28.22,23.74,23.24,-98.18,-90.38,17.46,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:46:18,23.39,23.57,22.21,22.27,26.33,28.22,23.74,23.24,-97.93,-90.28,17.46,12.0,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:46:53,23.39,23.56,22.21,22.27,26.33,28.22,23.74,23.24,-97.44,-90.15,17.46,12.0,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:47:27,23.39,23.56,22.21,22.27,26.33,28.22,23.74,23.23,-98.05,-90.2,20.73,10.91,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:48:02,23.39,23.56,22.2,22.27,26.33,28.21,23.74,23.23,-97.53,-90.09,20.73,10.91,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:48:36,23.38,23.56,22.2,22.27,26.32,28.21,23.73,23.23,-97.2,-90.12,16.37,9.82,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:49:10,23.38,23.55,22.2,22.27,26.32,28.21,23.73,23.23,-157.13,-93.04,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:49:44,23.38,23.55,22.2,22.26,26.32,28.21,23.73,23.23,-107.74,-92.8,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:50:18,23.38,23.55,22.2,22.26,26.32,28.21,23.73,23.23,-156.83,-92.99,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:50:52,23.38,23.55,22.2,22.26,26.32,28.21,23.73,23.23,-156.37,-92.59,16.37,9.82,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:51:26,23.38,23.55,22.2,22.26,26.32,28.2,23.73,23.23,-106.02,-92.51,16.37,9.82,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:52:01,23.38,23.54,22.2,22.26,26.31,28.2,23.73,23.22,-104.78,-92.51,21.82,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:52:35,23.37,23.54,22.2,22.26,26.31,28.2,23.72,23.22,-106.39,-92.65,17.44,11.99,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:53:10,23.37,23.54,22.19,22.26,26.31,28.2,23.72,23.22,-106.74,-92.59,17.46,8.73,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:53:44,23.37,23.54,22.2,22.26,26.31,28.2,23.72,23.22,-106.22,-92.44,17.46,8.73,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:54:18,23.37,23.54,22.19,22.26,26.31,28.2,23.72,23.22,-106.38,-92.51,17.46,9.82,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:54:52,23.37,23.53,22.19,22.25,26.31,28.2,23.72,23.22,-107.68,-92.25,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:55:27,23.36,23.53,22.19,22.25,26.31,28.2,23.72,23.22,-103.8,-92.47,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:56:01,23.36,23.53,22.19,22.25,26.3,28.2,23.72,23.22,-106.68,-92.58,21.8,8.72,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:56:35,23.36,23.52,22.19,22.25,26.3,28.19,23.72,23.21,-110.41,-92.43,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:57:09,23.36,23.52,22.19,22.25,26.3,28.19,23.72,23.22,-106.27,-92.47,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:57:43,23.36,23.52,22.19,22.25,26.3,28.19,23.71,23.21,-107.91,-92.71,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:58:17,23.36,23.52,22.18,22.25,26.3,28.19,23.71,23.21,-156.89,-92.74,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:58:51,23.35,23.52,22.18,22.25,26.3,28.19,23.71,23.21,-156.54,-92.67,16.35,11.99,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:59:25,23.35,23.51,22.18,22.25,26.3,28.19,23.71,23.21,-156.6,-92.71,16.35,11.99,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 07:59:59,23.35,23.51,22.18,22.24,26.3,28.19,23.71,23.21,-107.91,-92.78,21.82,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:00:33,23.35,23.51,22.18,22.24,26.29,28.18,23.71,23.21,-105.56,-92.6,16.37,8.73,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:01:07,23.35,23.51,22.18,22.24,26.29,28.18,23.71,23.21,-106.06,-92.31,16.37,8.73,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:01:41,23.35,23.51,22.18,22.24,26.29,28.18,23.71,23.2,-103.7,-92.31,17.46,12.0,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:02:16,23.35,23.5,22.18,22.24,26.29,28.18,23.71,23.2,-104.97,-92.44,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:02:50,23.34,23.5,22.18,22.24,26.29,28.18,23.7,23.2,-106.38,-92.66,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:03:24,23.34,23.5,22.17,22.24,26.29,28.18,23.7,23.2,-104.91,-92.51,16.37,12.0,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:03:59,23.34,23.5,22.17,22.24,26.28,28.18,23.7,23.2,-107.79,-92.52,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:04:33,23.34,23.49,22.17,22.24,26.28,28.17,23.7,23.2,-105.0,-92.38,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:05:07,23.34,23.49,22.17,22.23,26.28,28.17,23.7,23.2,-107.47,-92.33,16.37,9.82,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:05:41,23.33,23.49,22.17,22.23,26.28,28.17,23.7,23.2,-103.85,-92.14,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:06:16,23.33,23.49,22.17,22.23,26.28,28.17,23.7,23.19,-103.32,-92.33,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:06:50,23.33,23.49,22.17,22.23,26.28,28.17,23.7,23.19,-106.33,-92.51,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:07:24,23.33,23.48,22.17,22.23,26.28,28.17,23.7,23.19,-105.55,-92.38,16.37,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:07:58,23.33,23.48,22.17,22.23,26.28,28.16,23.69,23.19,-103.31,-92.21,17.47,9.83,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:08:33,23.33,23.48,22.17,22.22,26.27,28.16,23.69,23.19,-105.43,-92.56,17.47,9.83,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:09:07,23.33,23.48,22.16,22.23,26.27,28.16,23.69,23.19,-107.31,-92.38,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:09:41,23.32,23.48,22.16,22.23,26.27,28.16,23.69,23.19,-104.29,-92.3,16.38,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:10:15,23.32,23.47,22.16,22.22,26.27,28.16,23.69,23.19,-104.29,-92.3,16.38,8.74,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:10:50,23.32,23.47,22.16,22.22,26.27,28.16,23.69,23.19,-106.02,-92.35,16.37,8.73,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:11:24,23.32,23.47,22.16,22.22,26.27,28.15,23.69,23.18,-106.24,-92.38,16.37,12.0,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:11:58,23.32,23.47,22.16,22.22,26.27,28.15,23.69,23.18,-105.27,-92.19,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:12:33,23.32,23.47,22.16,22.22,26.27,28.15,23.68,23.18,-105.92,-92.23,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:13:07,23.31,23.46,22.16,22.22,26.26,28.15,23.68,23.18,-105.18,-92.42,16.38,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:13:41,23.31,23.46,22.16,22.22,26.26,28.15,23.68,23.18,-105.17,-92.46,16.38,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:14:15,23.31,23.46,22.15,22.22,26.26,28.15,23.68,23.18,-105.07,-92.42,16.38,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:14:49,23.31,23.46,22.15,22.22,26.26,28.14,23.68,23.18,-106.24,-92.68,18.55,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:15:24,23.31,23.46,22.15,22.21,26.26,28.14,23.68,23.18,-105.38,-92.22,17.46,9.82,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:15:58,23.31,23.45,22.15,22.21,26.25,28.14,23.68,23.18,-103.84,-92.33,17.46,9.82,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:16:32,23.31,23.45,22.15,22.21,26.26,28.14,23.68,23.17,-107.4,-92.19,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:17:06,23.31,23.45,22.15,22.21,26.25,28.14,23.68,23.17,-107.73,-92.23,21.82,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:17:40,23.3,23.45,22.15,22.21,26.25,28.14,23.67,23.17,-105.32,-92.49,16.37,8.73,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:18:15,23.3,23.45,22.15,22.21,26.25,28.13,23.67,23.17,-104.49,-92.17,16.37,8.73,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:18:49,23.3,23.44,22.15,22.21,26.25,28.13,23.67,23.17,-103.64,-92.06,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:19:23,23.3,23.44,22.15,22.2,26.25,28.13,23.67,23.17,-103.64,-92.13,16.37,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:19:57,23.3,23.44,22.14,22.2,26.24,28.13,23.67,23.17,-103.59,-91.99,16.37,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:20:31,23.3,23.44,22.14,22.2,26.24,28.13,23.67,23.17,-103.03,-92.19,16.37,9.82,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:21:05,23.29,23.44,22.14,22.2,26.24,28.13,23.67,23.16,-102.45,-91.86,21.84,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:21:39,23.29,23.44,22.14,22.2,26.24,28.13,23.67,23.16,-102.16,-91.95,21.84,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:22:14,23.29,23.43,22.14,22.2,26.24,28.13,23.66,23.16,-103.53,-91.82,17.47,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:22:48,23.29,23.43,22.14,22.2,26.24,28.12,23.66,23.16,-104.23,-92.06,16.37,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:23:22,23.29,23.43,22.14,22.2,26.24,28.12,23.66,23.16,-103.21,-91.96,16.38,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:23:57,23.29,23.43,22.14,22.2,26.24,28.12,23.66,23.16,-102.31,-92.13,16.38,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:24:31,23.29,23.43,22.14,22.19,26.23,28.12,23.66,23.16,-104.18,-91.96,16.38,10.92,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:25:05,23.28,23.42,22.14,22.2,26.23,28.12,23.66,23.16,-104.66,-92.38,21.82,8.73,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:25:39,23.28,23.42,22.14,22.19,26.23,28.11,23.66,23.16,-103.39,-92.1,21.82,8.73,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:26:14,23.28,23.42,22.14,22.19,26.23,28.11,23.66,23.15,-103.02,-92.04,16.37,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:26:48,23.28,23.42,22.13,22.19,26.23,28.11,23.65,23.15,-103.11,-92.19,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:27:23,23.28,23.42,22.13,22.19,26.23,28.11,23.65,23.15,-102.6,-91.77,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:27:57,23.28,23.42,22.13,22.19,26.23,28.11,23.65,23.15,-102.7,-92.22,16.38,12.01,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:28:32,23.28,23.41,22.13,22.19,26.23,28.11,23.65,23.15,-102.86,-91.9,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:29:06,23.27,23.41,22.13,22.19,26.23,28.11,23.65,23.15,-103.69,-91.94,21.84,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:29:40,23.27,23.41,22.13,22.19,26.22,28.11,23.65,23.15,-104.29,-92.14,21.84,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:30:14,23.27,23.41,22.13,22.19,26.22,28.11,23.65,23.15,-105.85,-92.23,16.38,12.01,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:30:48,23.27,23.4,22.13,22.19,26.22,28.11,23.65,23.15,-103.78,-91.87,18.58,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:31:23,23.27,23.4,22.12,22.18,26.22,28.1,23.65,23.14,-103.0,-91.88,18.58,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:31:57,23.27,23.4,22.12,22.18,26.22,28.1,23.64,23.14,-102.3,-91.69,17.49,10.93,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:32:32,23.26,23.4,22.12,22.18,26.22,28.1,23.64,23.14,-102.59,-91.82,16.4,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:33:06,23.26,23.4,22.12,22.18,26.22,28.1,23.64,23.14,-102.7,-91.72,16.4,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:33:41,23.26,23.4,22.12,22.18,26.22,28.1,23.64,23.14,-104.04,-92.06,17.49,9.84,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:34:15,23.26,23.4,22.12,22.18,26.21,28.1,23.64,23.14,-103.0,-91.93,16.38,8.74,2.18,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:34:50,23.26,23.39,22.12,22.18,26.21,28.1,23.64,23.14,-102.56,-91.91,16.38,9.83,2.18,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:35:24,23.26,23.39,22.12,22.18,26.21,28.09,23.64,23.14,-102.46,-91.9,16.38,9.83,2.18,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:35:58,23.26,23.39,22.12,22.18,26.21,28.09,23.64,23.14,-105.07,-92.0,17.47,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:36:32,23.25,23.39,22.12,22.18,26.21,28.09,23.64,23.13,-103.98,-91.85,16.4,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:37:06,23.25,23.39,22.12,22.17,26.21,28.09,23.64,23.13,-105.54,-92.04,16.4,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:37:41,23.25,23.38,22.11,22.17,26.21,28.09,23.63,23.13,-102.75,-91.91,16.4,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:38:15,23.25,23.38,22.11,22.17,26.21,28.09,23.63,23.13,-102.86,-91.88,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:38:50,23.25,23.38,22.11,22.17,26.2,28.08,23.63,23.13,-101.86,-91.7,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:39:24,23.25,23.38,22.11,22.17,26.2,28.08,23.63,23.13,-102.67,-91.87,16.4,9.84,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:39:59,23.24,23.38,22.11,22.17,26.2,28.08,23.63,23.13,-101.82,-91.71,16.4,12.02,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:40:33,23.25,23.38,22.11,22.17,26.2,28.08,23.63,23.13,-102.49,-91.61,16.38,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:41:07,23.24,23.37,22.11,22.17,26.2,28.08,23.63,23.13,-102.51,-92.11,16.38,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:41:41,23.24,23.37,22.11,22.17,26.2,28.08,23.63,23.12,-102.45,-91.91,17.49,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:42:15,23.24,23.37,22.11,22.16,26.2,28.08,23.62,23.12,-101.79,-91.77,17.49,9.84,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:42:49,23.24,23.37,22.1,22.16,26.2,28.08,23.62,23.12,-102.37,-92.06,17.49,9.84,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:43:24,23.24,23.37,22.1,22.16,26.19,28.07,23.62,23.12,-103.53,-91.87,16.4,10.93,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:43:58,23.24,23.36,22.1,22.16,26.19,28.08,23.62,23.12,-102.26,-91.88,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:44:32,23.24,23.36,22.1,22.16,26.19,28.07,23.62,23.12,-101.01,-91.56,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:45:07,23.23,23.36,22.1,22.16,26.19,28.07,23.62,23.12,-102.1,-91.82,16.4,9.84,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:45:41,23.24,23.36,22.1,22.16,26.19,28.07,23.62,23.12,-102.2,-91.91,16.4,12.02,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:46:15,23.23,23.36,22.1,22.16,26.19,28.07,23.62,23.11,-103.4,-91.95,16.4,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:46:49,23.23,23.36,22.1,22.16,26.19,28.07,23.62,23.12,-101.93,-91.87,16.4,8.74,2.19,153.23,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:47:23,23.23,23.35,22.1,22.16,26.19,28.07,23.61,23.12,-101.89,-91.67,16.38,9.83,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:47:57,23.23,23.35,22.1,22.16,26.19,28.07,23.61,23.11,-101.5,-91.64,17.49,10.93,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:48:32,23.23,23.35,22.1,22.16,26.19,28.07,23.61,23.11,-101.56,-91.69,17.49,10.93,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:49:06,23.23,23.35,22.09,22.15,26.18,28.06,23.61,23.11,-101.54,-91.74,18.58,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:49:41,23.23,23.35,22.09,22.15,26.18,28.06,23.61,23.11,-100.99,-91.72,17.49,12.02,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:50:15,23.23,23.35,22.09,22.15,26.18,28.06,23.61,23.11,-101.14,-91.7,17.49,12.02,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:50:50,23.22,23.34,22.09,22.15,26.18,28.06,23.61,23.11,-102.12,-91.59,21.82,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:51:24,23.22,23.34,22.09,22.15,26.18,28.06,23.61,23.11,-101.01,-91.38,16.38,8.74,2.18,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:51:58,23.22,23.34,22.09,22.15,26.18,28.06,23.61,23.11,-101.44,-91.38,16.38,12.01,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:52:33,23.22,23.34,22.09,22.15,26.18,28.06,23.61,23.11,-100.6,-91.41,16.38,12.01,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:53:08,23.22,23.34,22.09,22.15,26.18,28.06,23.61,23.1,-101.02,-91.31,16.4,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:53:42,23.22,23.34,22.09,22.15,26.18,28.06,23.6,23.1,-102.76,-91.82,16.38,12.01,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:54:16,23.22,23.34,22.09,22.15,26.17,28.05,23.6,23.1,-101.83,-91.5,16.38,12.01,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:54:50,23.22,23.34,22.09,22.14,26.17,28.05,23.6,23.1,-101.11,-91.39,20.77,8.74,2.19,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:55:24,23.21,23.33,22.08,22.15,26.17,28.05,23.6,23.1,-100.2,-91.54,17.47,9.83,2.18,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:55:58,23.21,23.33,22.08,22.14,26.17,28.05,23.6,23.1,-101.59,-91.67,17.47,9.83,2.18,153.16,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:56:33,23.21,23.33,22.08,22.14,26.17,28.05,23.6,23.1,-101.89,-91.86,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:57:07,23.21,23.33,22.08,22.14,26.17,28.05,23.6,23.1,-102.27,-91.73,16.4,10.93,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:57:41,23.21,23.33,22.08,22.14,26.17,28.05,23.6,23.1,-103.0,-91.96,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:58:16,23.21,23.33,22.08,22.14,26.17,28.05,23.6,23.1,-101.4,-91.66,16.4,8.74,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:58:50,23.21,23.32,22.08,22.14,26.17,28.05,23.6,23.1,-101.95,-91.74,20.75,12.01,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:59:24,23.2,23.32,22.08,22.14,26.17,28.04,23.6,23.09,-101.05,-91.57,16.4,9.84,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 08:59:58,23.21,23.32,22.08,22.14,26.17,28.04,23.59,23.09,-102.0,-91.94,16.4,9.84,2.19,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:00:33,23.2,23.32,22.08,22.14,26.17,28.04,23.59,23.09,-101.1,-91.5,17.47,9.83,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:01:07,23.2,23.32,22.07,22.13,26.16,28.04,23.59,23.09,-101.63,-91.52,16.38,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:01:41,23.2,23.32,22.07,22.14,26.17,28.04,23.59,23.09,-101.14,-91.41,16.38,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:02:15,23.2,23.31,22.07,22.13,26.16,28.04,23.59,23.09,-100.9,-91.38,16.37,12.0,3.27,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:02:49,23.2,23.31,22.07,22.13,26.16,28.04,23.59,23.09,-100.88,-91.28,21.82,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:03:23,23.2,23.31,22.07,22.13,26.16,28.04,23.59,23.09,-100.02,-91.26,16.37,8.73,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:03:58,23.2,23.31,22.07,22.13,26.16,28.03,23.59,23.09,-100.5,-91.19,16.37,8.73,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:04:32,23.19,23.31,22.07,22.13,26.16,28.03,23.59,23.09,-100.3,-91.31,16.37,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:05:06,23.19,23.31,22.07,22.13,26.16,28.03,23.59,23.08,-100.73,-91.26,16.37,8.73,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
