Timestamp,SupplyTemperatureHP,ReturnTemperatureHP,SupplyTemperatureAHU,ReturnTemperatureAHU,SupplyTemperatureHot,ReturnTemperatureHot,SupplyTemperatureCol,ReturnTemperatureCol,PCMTemperatureHot,PCMTemperatureCold,ControlsPowerW,PumpPowerW,AHUPowerW,AermecPowerW,xCoeffOfPerfSys,xCoeffOfPerfHP,xSOCCold,xSOCHot,xThermalOutputHP,xThermalInputAHU,xThermalOutputCold,xThermalOutputHot,rVolGPM
2024-07-15 09:05:40,23.19,23.3,22.07,22.13,26.16,28.03,23.59,23.08,-100.68,-91.24,16.37,8.73,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:06:15,23.19,23.3,22.07,22.13,26.16,28.03,23.58,23.08,-99.86,-91.01,18.56,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:06:49,23.19,23.3,22.07,22.13,26.16,28.03,23.58,23.08,-101.6,-91.6,16.37,10.91,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:07:23,23.19,23.3,22.07,22.13,26.16,28.03,23.58,23.08,-100.51,-91.22,16.37,10.91,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:07:57,23.19,23.3,22.07,22.13,26.15,28.03,23.58,23.08,-101.06,-91.51,16.37,8.73,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:08:31,23.19,23.3,22.06,22.13,26.15,28.03,23.58,23.08,-100.33,-91.37,17.47,9.83,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:09:05,23.18,23.3,22.06,22.12,26.15,28.02,23.58,23.08,-100.9,-91.2,17.47,9.83,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:09:39,23.18,23.29,22.06,22.12,26.15,28.02,23.58,23.08,-100.42,-91.35,16.37,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:10:13,23.18,23.29,22.06,22.12,26.15,28.02,23.58,23.08,-100.87,-91.54,16.37,8.73,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:10:47,23.18,23.29,22.06,22.12,26.15,28.02,23.58,23.08,-100.23,-91.12,19.62,11.99,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:11:22,23.18,23.29,22.06,22.12,26.15,28.02,23.58,23.08,-100.03,-91.04,19.62,11.99,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:11:56,23.18,23.29,22.06,22.12,26.15,28.02,23.58,23.07,-100.58,-91.34,16.38,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:12:30,23.18,23.29,22.06,22.12,26.15,28.02,23.58,23.08,-101.21,-91.3,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:13:05,23.18,23.29,22.06,22.12,26.15,28.02,23.57,23.07,-100.9,-91.23,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:13:39,23.18,23.28,22.06,22.12,26.15,28.02,23.57,23.07,-100.23,-91.19,16.37,12.0,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:14:14,23.18,23.28,22.06,22.12,26.15,28.02,23.57,23.07,-100.36,-90.99,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:14:48,23.17,23.28,22.06,22.12,26.15,28.02,23.57,23.07,-100.16,-91.22,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:15:23,23.17,23.28,22.06,22.12,26.14,28.02,23.57,23.07,-100.48,-91.24,16.38,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:15:57,23.17,23.28,22.05,22.12,26.14,28.01,23.57,23.07,-100.01,-91.1,17.46,12.0,3.27,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:16:31,23.17,23.28,22.06,22.11,26.14,28.01,23.57,23.07,-100.79,-91.09,18.56,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:17:05,23.17,23.27,22.05,22.11,26.14,28.01,23.57,23.07,-100.24,-91.06,18.56,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:17:39,23.17,23.27,22.05,22.11,26.14,28.01,23.57,23.07,-100.68,-91.06,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:18:14,23.17,23.27,22.05,22.11,26.14,28.01,23.57,23.07,-99.76,-91.05,17.46,12.0,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:18:48,23.17,23.27,22.05,22.11,26.14,28.01,23.57,23.07,-100.19,-91.18,17.46,12.0,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:19:22,23.16,23.27,22.05,22.11,26.14,28.01,23.57,23.07,-99.76,-91.01,16.37,8.73,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:19:56,23.16,23.27,22.05,22.11,26.14,28.01,23.56,23.07,-100.08,-90.88,16.38,9.83,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:20:30,23.16,23.27,22.05,22.11,26.14,28.0,23.56,23.06,-100.24,-91.3,16.38,9.83,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:21:04,23.16,23.27,22.05,22.11,26.13,28.01,23.56,23.06,-100.1,-91.09,16.38,9.83,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:21:39,23.16,23.27,22.05,22.11,26.13,28.0,23.56,23.06,-99.91,-90.88,16.38,12.01,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:22:13,23.16,23.26,22.04,22.11,26.13,28.0,23.56,23.06,-99.76,-91.23,16.38,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:22:47,23.16,23.26,22.04,22.11,26.13,28.0,23.56,23.06,-99.24,-90.88,16.38,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:23:21,23.16,23.26,22.04,22.11,26.13,28.0,23.56,23.06,-100.47,-91.15,17.47,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:23:55,23.16,23.26,22.04,22.11,26.13,28.0,23.56,23.06,-99.97,-90.87,21.82,12.0,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:24:29,23.16,23.26,22.04,22.1,26.13,28.0,23.56,23.06,-99.89,-91.05,21.82,12.0,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:25:03,23.16,23.26,22.04,22.1,26.13,28.0,23.56,23.06,-99.44,-91.08,16.38,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:25:37,23.15,23.26,22.04,22.1,26.13,27.99,23.56,23.06,-100.55,-91.12,16.38,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:26:11,23.15,23.26,22.04,22.1,26.12,27.99,23.56,23.06,-100.75,-91.23,16.38,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:26:46,23.16,23.26,22.04,22.1,26.12,27.99,23.55,23.05,-99.52,-91.01,16.38,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:27:20,23.15,23.25,22.04,22.1,26.12,27.99,23.55,23.05,-99.6,-90.88,16.38,12.01,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:27:54,23.15,23.25,22.04,22.1,26.12,27.99,23.55,23.05,-100.79,-91.04,20.73,8.73,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:28:30,23.15,23.25,22.04,22.1,26.12,27.99,23.55,23.05,-99.08,-91.09,20.73,8.73,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:29:03,23.15,23.25,22.04,22.1,26.12,27.99,23.55,23.05,-100.84,-91.08,17.47,9.83,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:29:38,23.15,23.25,22.04,22.1,26.12,27.99,23.55,23.05,-100.22,-91.24,18.56,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:30:12,23.15,23.25,22.03,22.1,26.12,27.99,23.55,23.05,-100.5,-91.05,18.56,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:30:46,23.15,23.24,22.04,22.1,26.12,27.99,23.55,23.05,-100.15,-91.08,16.37,12.0,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:31:20,23.15,23.24,22.03,22.1,26.12,27.98,23.55,23.05,-100.57,-91.35,17.47,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:31:55,23.14,23.24,22.03,22.1,26.12,27.98,23.55,23.05,-100.15,-91.01,17.47,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:32:30,23.14,23.24,22.03,22.09,26.11,27.98,23.55,23.05,-100.63,-91.05,21.82,9.82,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:33:04,23.14,23.24,22.03,22.09,26.11,27.98,23.55,23.04,-100.86,-91.2,16.38,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:33:39,23.14,23.24,22.03,22.09,26.11,27.98,23.54,23.05,-99.33,-90.92,16.38,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:34:13,23.14,23.24,22.03,22.09,26.11,27.98,23.54,23.04,-99.86,-91.08,16.38,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:34:47,23.14,23.24,22.03,22.09,26.11,27.98,23.54,23.04,-100.37,-91.0,17.47,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:35:22,23.14,23.24,22.03,22.09,26.11,27.98,23.54,23.04,-99.95,-90.91,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:35:56,23.14,23.23,22.03,22.09,26.11,27.97,23.54,23.04,-99.68,-91.02,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:36:30,23.14,23.23,22.03,22.09,26.11,27.97,23.54,23.04,-100.07,-90.85,21.82,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:37:05,23.13,23.23,22.03,22.09,26.11,27.97,23.54,23.04,-100.5,-91.09,16.38,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:37:39,23.13,23.23,22.03,22.09,26.11,27.97,23.54,23.04,-100.02,-91.01,16.38,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:38:13,23.13,23.23,22.03,22.09,26.11,27.97,23.54,23.04,-99.3,-90.97,16.38,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:38:47,23.13,23.23,22.03,22.09,26.11,27.97,23.54,23.04,-99.76,-90.88,16.37,13.09,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:39:21,23.13,23.23,22.02,22.08,26.1,27.97,23.54,23.04,-99.83,-91.0,16.37,12.01,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:39:55,23.13,23.23,22.02,22.08,26.11,27.97,23.54,23.04,-99.39,-90.98,16.38,12.01,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:40:29,23.13,23.22,22.02,22.09,26.1,27.97,23.54,23.03,-99.49,-90.89,16.38,9.83,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:41:04,23.13,23.22,22.02,22.08,26.1,27.97,23.54,23.03,-99.16,-91.01,16.38,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:41:39,23.13,23.22,22.02,22.08,26.1,27.96,23.53,23.03,-99.66,-91.01,16.38,8.74,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:42:13,23.12,23.22,22.02,22.08,26.1,27.96,23.53,23.03,-100.1,-91.09,16.37,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:42:47,23.13,23.22,22.02,22.08,26.1,27.96,23.53,23.03,-99.6,-90.98,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:43:21,23.12,23.22,22.02,22.08,26.1,27.96,23.53,23.03,-99.47,-90.83,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:43:56,23.12,23.22,22.02,22.08,26.1,27.96,23.53,23.03,-98.93,-90.67,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:44:30,23.12,23.22,22.02,22.08,26.1,27.96,23.53,23.03,-99.16,-90.88,20.73,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:45:04,23.12,23.21,22.02,22.08,26.09,27.96,23.53,23.03,-99.33,-90.83,20.73,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:45:39,23.12,23.22,22.02,22.08,26.1,27.96,23.53,23.03,-98.96,-90.71,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:46:13,23.12,23.21,22.02,22.08,26.09,27.96,23.53,23.03,-99.2,-90.7,16.38,8.74,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:46:47,23.12,23.21,22.02,22.08,26.09,27.95,23.53,23.03,-98.85,-90.92,16.38,9.83,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:47:21,23.12,23.21,22.01,22.07,26.09,27.95,23.53,23.03,-99.3,-90.83,16.38,9.83,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:47:55,23.12,23.21,22.01,22.07,26.09,27.95,23.52,23.02,-99.49,-91.05,16.38,12.01,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:48:30,23.12,23.21,22.01,22.08,26.09,27.95,23.52,23.02,-99.14,-90.88,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:49:04,23.12,23.21,22.01,22.07,26.09,27.95,23.52,23.02,-99.81,-90.83,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:49:39,23.11,23.21,22.01,22.07,26.09,27.95,23.52,23.02,-98.89,-90.68,16.37,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:50:13,23.11,23.2,22.01,22.07,26.09,27.95,23.52,23.02,-99.61,-90.94,17.47,10.92,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:50:47,23.11,23.2,22.01,22.07,26.09,27.95,23.52,23.02,-99.54,-90.74,17.47,10.92,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:51:21,23.11,23.2,22.01,22.07,26.09,27.95,23.52,23.02,-99.45,-90.95,16.38,8.74,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:51:56,23.11,23.2,22.01,22.07,26.09,27.95,23.52,23.02,-99.55,-90.8,16.37,8.73,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:52:30,23.11,23.2,22.01,22.07,26.08,27.94,23.52,23.02,-99.0,-90.68,17.46,9.82,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:53:05,23.11,23.2,22.01,22.07,26.08,27.94,23.52,23.02,-98.96,-90.84,17.46,9.82,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:53:39,23.11,23.2,22.01,22.07,26.08,27.94,23.52,23.02,-99.35,-90.67,21.8,11.99,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:54:13,23.11,23.2,22.01,22.07,26.08,27.94,23.52,23.02,-99.48,-90.77,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:54:47,23.11,23.2,22.01,22.07,26.08,27.94,23.52,23.02,-99.5,-90.81,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:55:21,23.11,23.19,22.0,22.06,26.08,27.94,23.52,23.02,-98.65,-90.52,16.37,8.73,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:55:55,23.1,23.19,22.0,22.06,26.08,27.94,23.51,23.01,-98.77,-90.44,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:56:29,23.1,23.2,22.0,22.06,26.08,27.94,23.51,23.01,-99.33,-90.52,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:57:03,23.1,23.19,22.0,22.06,26.08,27.94,23.51,23.01,-98.66,-90.83,16.37,8.73,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:57:38,23.1,23.19,22.0,22.06,26.08,27.94,23.51,23.01,-99.53,-90.89,20.73,12.0,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:58:12,23.1,23.19,22.0,22.06,26.07,27.93,23.51,23.01,-98.96,-90.72,16.37,8.73,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:58:46,23.1,23.19,22.0,22.06,26.07,27.94,23.51,23.01,-98.89,-90.76,16.37,8.73,2.18,153.02,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:59:20,23.1,23.19,22.0,22.06,26.07,27.93,23.51,23.01,-98.69,-90.63,16.37,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 09:59:54,23.1,23.19,22.0,22.06,26.07,27.93,23.51,23.01,-98.47,-90.41,17.46,8.73,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:00:28,23.1,23.19,22.0,22.06,26.07,27.93,23.51,23.01,-99.03,-90.64,17.46,8.73,2.18,153.09,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:01:02,23.1,23.18,22.0,22.06,26.07,27.93,23.51,23.01,-98.52,-90.59,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:01:36,23.1,23.19,22.0,22.06,26.07,27.93,23.51,23.01,-99.11,-90.85,21.82,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:02:11,23.1,23.18,22.0,22.06,26.07,27.93,23.51,23.01,-99.63,-90.7,21.82,12.0,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:02:45,23.09,23.18,22.0,22.06,26.07,27.93,23.51,23.0,-99.1,-90.53,16.35,11.99,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:03:19,23.09,23.18,22.0,22.06,26.07,27.93,23.51,23.01,-98.45,-90.59,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:03:53,23.09,23.18,22.0,22.06,26.07,27.93,23.51,23.0,-100.54,-91.03,17.44,8.72,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:04:27,23.09,23.18,22.0,22.05,26.07,27.93,23.5,23.0,-99.84,-91.05,17.44,8.72,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:05:01,23.09,23.18,21.99,22.05,26.06,27.93,23.5,23.0,-100.28,-91.07,16.35,11.99,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:05:35,23.09,23.18,21.99,22.05,26.07,27.93,23.51,23.0,-100.07,-91.36,21.8,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:06:10,23.09,23.18,21.99,22.05,26.06,27.92,23.5,23.0,-100.7,-91.38,21.8,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:06:44,23.09,23.17,21.99,22.05,26.06,27.92,23.5,23.0,-101.09,-91.43,16.35,11.99,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:07:19,23.09,23.17,21.99,22.05,26.06,27.92,23.5,23.0,-101.19,-91.39,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:07:53,23.09,23.17,21.99,22.05,26.06,27.92,23.5,23.0,-100.52,-91.22,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:08:28,23.09,23.17,21.99,22.05,26.06,27.92,23.5,23.0,-100.94,-91.39,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:09:02,23.09,23.17,21.99,22.05,26.06,27.92,23.5,23.0,-100.91,-91.24,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:09:37,23.08,23.17,21.99,22.05,26.06,27.92,23.5,23.0,-100.17,-91.32,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:10:11,23.08,23.17,21.99,22.05,26.06,27.91,23.5,23.0,-100.41,-91.31,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:10:46,23.08,23.17,21.99,22.05,26.05,27.92,23.5,23.0,-100.36,-91.27,16.35,8.72,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:11:20,23.08,23.17,21.99,22.05,26.05,27.91,23.5,23.0,-100.73,-91.06,16.35,11.99,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:11:54,23.08,23.17,21.99,22.05,26.05,27.91,23.49,23.0,-99.85,-91.23,16.35,11.99,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:12:28,23.08,23.17,21.98,22.05,26.05,27.91,23.49,22.99,-99.85,-91.04,16.35,10.9,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:13:02,23.08,23.16,21.98,22.05,26.05,27.91,23.49,22.99,-99.97,-91.19,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:13:36,23.08,23.16,21.98,22.04,26.05,27.91,23.49,22.99,-100.31,-91.02,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:14:10,23.08,23.16,21.98,22.04,26.05,27.91,23.49,22.99,-100.41,-91.22,17.46,12.0,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:14:44,23.08,23.16,21.98,22.04,26.05,27.91,23.49,22.99,-100.12,-91.19,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:15:18,23.08,23.16,21.98,22.04,26.05,27.91,23.49,22.99,-101.3,-91.49,16.37,8.72,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:15:53,23.08,23.16,21.98,22.04,26.05,27.91,23.49,22.99,-100.28,-91.38,16.35,8.72,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:16:27,23.07,23.16,21.98,22.04,26.05,27.9,23.49,22.99,-100.18,-90.96,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:17:01,23.07,23.16,21.98,22.04,26.05,27.9,23.49,22.99,-99.61,-91.09,16.35,8.72,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:17:35,23.07,23.16,21.98,22.04,26.05,27.9,23.49,22.99,-100.36,-91.06,16.35,8.72,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:18:10,23.07,23.15,21.98,22.04,26.04,27.9,23.49,22.99,-99.76,-90.96,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:18:44,23.07,23.15,21.98,22.04,26.04,27.9,23.49,22.99,-100.12,-91.09,17.44,8.72,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:19:18,23.07,23.15,21.98,22.04,26.04,27.9,23.49,22.99,-100.15,-91.05,17.44,8.72,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:19:52,23.07,23.15,21.98,22.04,26.04,27.9,23.49,22.99,-99.19,-90.94,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:20:26,23.07,23.15,21.98,22.04,26.04,27.9,23.49,22.99,-99.76,-91.1,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:21:01,23.07,23.15,21.97,22.04,26.04,27.89,23.49,22.99,-99.12,-90.73,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:21:35,23.07,23.15,21.98,22.04,26.04,27.89,23.48,22.98,-99.63,-91.08,16.35,11.99,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:22:09,23.07,23.15,21.97,22.04,26.04,27.89,23.48,22.99,-99.61,-90.94,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:22:44,23.07,23.15,21.98,22.04,26.04,27.89,23.48,22.98,-99.23,-90.94,21.8,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:23:18,23.07,23.15,21.97,22.04,26.04,27.89,23.48,22.98,-99.92,-90.89,21.8,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:23:52,23.07,23.14,21.97,22.03,26.04,27.89,23.48,22.98,-99.79,-91.01,16.34,8.71,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:24:27,23.06,23.14,21.97,22.03,26.03,27.89,23.48,22.98,-99.89,-90.87,16.35,9.81,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:25:01,23.06,23.14,21.97,22.03,26.03,27.89,23.48,22.98,-100.57,-91.14,16.35,9.81,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:25:35,23.06,23.14,21.97,22.03,26.03,27.89,23.48,22.98,-100.52,-91.11,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:26:09,23.06,23.14,21.97,22.03,26.03,27.88,23.48,22.98,-99.66,-91.17,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:26:43,23.06,23.14,21.97,22.03,26.03,27.88,23.48,22.98,-100.41,-91.4,16.37,8.73,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:27:17,23.06,23.14,21.97,22.03,26.03,27.88,23.48,22.98,-99.63,-91.02,21.8,8.72,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:27:51,23.06,23.14,21.97,22.03,26.03,27.88,23.48,22.98,-99.37,-91.1,16.35,8.72,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:28:26,23.06,23.14,21.97,22.03,26.03,27.88,23.48,22.98,-100.33,-91.07,16.35,8.72,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:29:00,23.06,23.14,21.97,22.03,26.03,27.88,23.48,22.98,-100.28,-91.51,16.35,8.72,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:29:35,23.05,23.13,21.97,22.03,26.03,27.88,23.48,22.97,-99.79,-91.08,16.35,8.72,3.27,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:30:10,23.06,23.13,21.97,22.03,26.03,27.88,23.47,22.98,-100.26,-91.05,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:30:43,23.05,23.13,21.97,22.03,26.02,27.88,23.47,22.97,-99.55,-90.93,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:31:18,23.05,23.13,21.97,22.02,26.02,27.88,23.47,22.97,-99.81,-91.01,21.8,8.72,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:31:52,23.06,23.13,21.97,22.02,26.02,27.88,23.47,22.97,-99.3,-90.7,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:32:26,23.05,23.13,21.97,22.02,26.02,27.88,23.47,22.97,-99.63,-90.86,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:33:00,23.05,23.13,21.96,22.02,26.02,27.88,23.47,22.97,-99.56,-90.96,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:33:34,23.05,23.13,21.96,22.02,26.02,27.87,23.47,22.97,-98.88,-90.78,17.44,8.72,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:34:08,23.05,23.13,21.96,22.02,26.02,27.87,23.47,22.97,-99.54,-90.88,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:34:42,23.05,23.13,21.96,22.02,26.02,27.87,23.47,22.97,-99.32,-91.03,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:35:16,23.05,23.13,21.96,22.02,26.02,27.87,23.47,22.97,-99.89,-91.14,21.78,11.98,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:35:50,23.05,23.13,21.96,22.02,26.02,27.87,23.47,22.97,-99.11,-90.77,16.32,10.88,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:36:25,23.05,23.12,21.96,22.02,26.02,27.87,23.47,22.97,-100.2,-91.08,16.32,10.88,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:36:59,23.04,23.12,21.96,22.02,26.02,27.87,23.47,22.97,-100.2,-91.07,16.35,9.81,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:37:33,23.04,23.12,21.96,22.02,26.01,27.87,23.47,22.97,-99.34,-90.99,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:38:08,23.04,23.12,21.96,22.02,26.01,27.86,23.47,22.97,-99.59,-91.07,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:38:42,23.04,23.12,21.96,22.02,26.01,27.86,23.46,22.97,-99.99,-91.07,16.35,11.99,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:39:16,23.04,23.12,21.96,22.02,26.01,27.87,23.46,22.97,-99.84,-91.1,21.8,9.81,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:39:50,23.04,23.12,21.96,22.02,26.01,27.86,23.46,22.96,-100.28,-91.1,16.35,10.9,3.27,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:40:24,23.04,23.12,21.95,22.02,26.01,27.86,23.46,22.96,-99.87,-90.85,16.35,10.9,3.27,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:40:58,23.04,23.12,21.96,22.02,26.01,27.86,23.46,22.96,-99.71,-90.86,17.44,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:41:32,23.04,23.12,21.95,22.02,26.01,27.86,23.46,22.96,-99.58,-90.9,16.35,10.9,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:42:06,23.04,23.11,21.95,22.02,26.01,27.86,23.46,22.96,-99.17,-90.71,16.35,10.9,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:42:41,23.04,23.11,21.95,22.01,26.01,27.86,23.46,22.96,-98.88,-90.8,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:43:15,23.04,23.11,21.95,22.01,26.01,27.86,23.46,22.96,-99.03,-90.84,20.71,9.81,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:43:49,23.04,23.11,21.95,22.01,26.01,27.85,23.46,22.96,-99.08,-90.93,20.71,9.81,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:44:23,23.04,23.11,21.95,22.01,26.01,27.86,23.46,22.96,-98.64,-90.79,16.35,13.08,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:44:57,23.04,23.11,21.95,22.01,26.0,27.86,23.46,22.96,-99.15,-90.47,17.42,8.71,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:45:31,23.03,23.11,21.95,22.01,26.0,27.85,23.46,22.96,-99.12,-90.54,17.42,8.71,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:46:06,23.03,23.11,21.95,22.01,26.0,27.85,23.46,22.96,-99.35,-90.71,16.35,11.99,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:46:40,23.03,23.11,21.95,22.01,26.0,27.85,23.46,22.96,-98.47,-90.28,16.34,8.71,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:47:14,23.03,23.11,21.95,22.01,26.0,27.85,23.46,22.96,-98.57,-90.72,17.42,11.98,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:47:48,23.03,23.11,21.95,22.01,26.0,27.85,23.45,22.96,-98.98,-91.07,17.42,11.98,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:48:23,23.03,23.1,21.95,22.01,26.0,27.85,23.45,22.96,-98.88,-90.61,17.44,11.99,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:48:58,23.03,23.11,21.95,22.01,26.0,27.85,23.45,22.96,-99.34,-90.57,17.42,9.8,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:49:32,23.03,23.1,21.95,22.01,26.0,27.84,23.45,22.96,-98.43,-90.41,17.42,9.8,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:50:06,23.03,23.1,21.95,22.01,26.0,27.84,23.45,22.95,-99.12,-90.73,18.53,8.72,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:50:40,23.03,23.1,21.94,22.01,26.0,27.84,23.45,22.96,-99.11,-90.73,16.35,9.81,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:51:15,23.03,23.1,21.94,22.01,26.0,27.84,23.45,22.95,-98.36,-90.33,16.35,9.81,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:51:49,23.02,23.1,21.94,22.01,26.0,27.84,23.45,22.95,-98.82,-90.49,16.35,9.81,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:52:23,23.02,23.1,21.94,22.01,25.99,27.84,23.45,22.95,-99.72,-90.76,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:52:57,23.02,23.1,21.94,22.0,25.99,27.84,23.45,22.95,-99.35,-90.82,16.35,8.72,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:53:31,23.02,23.1,21.94,22.0,25.99,27.84,23.45,22.95,-99.53,-91.11,16.35,8.72,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:54:06,23.02,23.09,21.94,22.0,25.99,27.84,23.45,22.95,-99.29,-90.93,16.37,8.73,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:54:40,23.02,23.09,21.94,22.0,25.99,27.84,23.45,22.95,-99.6,-91.22,16.35,9.81,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:55:15,23.02,23.09,21.94,22.0,25.99,27.84,23.45,22.95,-99.33,-90.73,16.35,9.81,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:55:49,23.02,23.09,21.94,22.0,25.99,27.84,23.45,22.95,-99.65,-90.85,19.62,8.72,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:56:24,23.02,23.09,21.94,22.0,25.99,27.83,23.45,22.95,-99.82,-90.91,17.42,11.98,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:56:58,23.02,23.09,21.94,22.0,25.98,27.83,23.44,22.95,-99.17,-90.85,17.42,11.98,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:57:32,23.02,23.09,21.94,22.0,25.98,27.83,23.44,22.95,-98.94,-90.81,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:58:06,23.02,23.09,21.94,22.0,25.98,27.83,23.44,22.95,-99.64,-90.93,17.42,8.71,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:58:40,23.02,23.09,21.94,22.0,25.98,27.83,23.45,22.94,-100.15,-91.06,16.35,8.72,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:59:14,23.02,23.09,21.93,22.0,25.98,27.83,23.45,22.94,-99.77,-91.02,16.35,8.72,2.18,152.88,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 10:59:48,23.01,23.09,21.94,22.0,25.98,27.83,23.44,22.94,-99.92,-90.88,16.34,11.98,2.18,152.95,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:00:22,23.01,23.08,21.94,22.0,25.98,27.83,23.44,22.94,-99.37,-90.9,21.78,10.89,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:00:57,23.01,23.09,21.94,22.0,25.98,27.83,23.44,22.94,-99.06,-90.93,21.78,10.89,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:01:31,23.01,23.08,21.93,22.0,25.98,27.83,23.44,22.94,-99.01,-90.77,16.35,11.99,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:02:05,23.01,23.08,21.93,22.0,25.98,27.82,23.44,22.94,-98.78,-90.73,16.34,11.98,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:02:39,23.01,23.08,21.93,22.0,25.98,27.82,23.44,22.94,-99.1,-90.64,16.34,11.98,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:03:13,23.01,23.08,21.93,21.99,25.98,27.82,23.44,22.94,-99.01,-90.8,16.35,11.99,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:03:47,23.01,23.08,21.93,21.99,25.98,27.82,23.44,22.94,-99.2,-90.76,17.44,9.81,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:04:22,23.01,23.08,21.93,21.99,25.97,27.82,23.44,22.94,-98.96,-90.61,22.87,11.98,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:04:56,23.01,23.08,21.93,21.99,25.98,27.82,23.44,22.94,-99.45,-90.7,22.87,11.98,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:05:30,23.01,23.08,21.93,21.99,25.97,27.82,23.44,22.94,-99.0,-90.57,17.44,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:06:05,23.01,23.08,21.93,21.99,25.97,27.82,23.44,22.94,-98.52,-90.58,16.34,9.8,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:06:39,23.01,23.08,21.93,21.99,25.97,27.82,23.44,22.94,-99.1,-90.72,16.34,9.8,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:07:14,23.0,23.08,21.93,21.99,25.97,27.81,23.43,22.94,-98.55,-90.63,16.35,8.72,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:07:48,23.0,23.08,21.93,21.99,25.97,27.81,23.43,22.94,-99.05,-90.44,16.34,11.98,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:08:23,23.0,23.07,21.93,21.99,25.97,27.81,23.43,22.93,-98.54,-90.61,16.34,11.98,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:08:57,23.0,23.07,21.93,21.99,25.97,27.81,23.43,22.93,-99.29,-90.98,21.78,8.71,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:09:31,23.0,23.07,21.93,21.99,25.97,27.81,23.43,22.93,-99.17,-90.88,16.34,8.71,2.18,152.67,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:10:05,23.0,23.07,21.93,21.99,25.97,27.81,23.43,22.93,-98.71,-90.56,16.34,8.71,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:10:39,23.0,23.07,21.92,21.99,25.97,27.81,23.43,22.93,-98.81,-90.6,16.34,8.71,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:11:13,23.0,23.07,21.92,21.99,25.97,27.81,23.43,22.93,-99.32,-90.73,16.35,8.72,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:11:47,23.0,23.07,21.92,21.99,25.96,27.81,23.43,22.93,-99.61,-90.89,16.34,8.71,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:12:21,23.0,23.07,21.92,21.99,25.96,27.81,23.43,22.93,-98.59,-90.47,16.34,8.71,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:12:56,23.0,23.07,21.92,21.99,25.96,27.81,23.43,22.93,-99.05,-90.62,21.76,8.7,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:13:30,23.0,23.07,21.92,21.98,25.96,27.8,23.43,22.93,-98.7,-90.57,16.35,8.72,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:14:05,23.0,23.07,21.92,21.98,25.96,27.8,23.43,22.93,-98.39,-90.58,16.35,8.72,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:14:39,23.0,23.06,21.92,21.98,25.96,27.8,23.43,22.93,-99.08,-90.58,17.42,10.89,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:15:13,23.0,23.06,21.92,21.98,25.96,27.8,23.43,22.93,-99.4,-90.69,16.34,11.98,2.18,152.81,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
2024-07-15 11:15:47,22.99,23.06,21.92,21.98,25.96,27.8,23.43,22.93,-98.8,-90.52,16.34,11.98,2.18,152.74,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0
